iteration,timestamp,T7
24270,2020-09-01 07:39:06.373884,3.02414712516209
24271,2020-09-01 07:39:06.685156,3.02414712516209
24272,2020-09-01 07:39:07.007791,3.02414712516209
24273,2020-09-01 07:39:07.375660,3.02414712516209
24274,2020-09-01 07:39:07.729671,3.02414712516209
24275,2020-09-01 07:39:08.028607,3.02414712516209
24276,2020-09-01 07:39:08.386676,3.07688968339926
24277,2020-09-01 07:39:08.690329,3.07688968339926
24278,2020-09-01 07:39:08.983374,3.07688968339926
24279,2020-09-01 07:39:09.230522,3.07688968339926
24280,2020-09-01 07:39:09.490144,3.07688968339926
24281,2020-09-01 07:39:09.787918,3.07688968339926
24282,2020-09-01 07:39:10.120916,3.07688968339926
24283,2020-09-01 07:39:10.398116,3.07688968339926
24284,2020-09-01 07:39:10.712264,3.12951709304514
24285,2020-09-01 07:39:11.120521,3.12951709304514
24286,2020-09-01 07:39:11.452678,3.12951709304514
24287,2020-09-01 07:39:11.745287,3.12951709304514
24288,2020-09-01 07:39:12.062933,3.12951709304514
24289,2020-09-01 07:39:12.403249,3.12951709304514
24290,2020-09-01 07:39:12.781827,3.12951709304514
24291,2020-09-01 07:39:13.155946,3.12951709304514
24292,2020-09-01 07:39:13.449742,3.12951709304514
24293,2020-09-01 07:39:13.723208,3.12951709304514
24294,2020-09-01 07:39:14.078912,3.21737342966756
24295,2020-09-01 07:39:14.403750,3.21737342966756
24296,2020-09-01 07:39:14.658937,3.21737342966756
24297,2020-09-01 07:39:14.982925,3.21737342966756
24298,2020-09-01 07:39:15.314874,3.21737342966756
24299,2020-09-01 07:39:15.620557,3.21737342966756
24300,2020-09-01 07:39:15.936993,3.21737342966756
24301,2020-09-01 07:39:16.195462,3.21737342966756
24302,2020-09-01 07:39:16.470273,3.21737342966756
24303,2020-09-01 07:39:16.702416,3.21737342966756
24304,2020-09-01 07:39:17.045177,3.30503714637565
24305,2020-09-01 07:39:17.306986,3.30503714637565
24306,2020-09-01 07:39:17.668602,3.30503714637565
24307,2020-09-01 07:39:17.951362,3.30503714637565
24308,2020-09-01 07:39:18.182544,3.30503714637565
24309,2020-09-01 07:39:18.447861,3.30503714637565
24310,2020-09-01 07:39:18.706903,3.30503714637565
24311,2020-09-01 07:39:19.006675,3.30503714637565
24312,2020-09-01 07:39:19.362630,3.30503714637565
24313,2020-09-01 07:39:19.716770,3.30503714637565
24314,2020-09-01 07:39:20.029509,3.39250892310172
24315,2020-09-01 07:39:20.343630,3.39250892310172
24316,2020-09-01 07:39:20.690093,3.39250892310172
24317,2020-09-01 07:39:21.094632,3.39250892310172
24318,2020-09-01 07:39:21.398393,3.39250892310172
24319,2020-09-01 07:39:21.756927,3.39250892310172
24320,2020-09-01 07:39:22.060054,3.39250892310172
24321,2020-09-01 07:39:22.422558,3.39250892310172
24322,2020-09-01 07:39:22.771635,3.39250892310172
24323,2020-09-01 07:39:23.178474,3.47978943495336
24324,2020-09-01 07:39:23.528430,3.47978943495336
24325,2020-09-01 07:39:23.796341,3.47978943495336
24326,2020-09-01 07:39:24.060036,3.47978943495336
24327,2020-09-01 07:39:24.377486,3.47978943495336
24328,2020-09-01 07:39:24.670742,3.47978943495336
24329,2020-09-01 07:39:25.023369,3.47978943495336
24330,2020-09-01 07:39:25.362400,3.47978943495336
24331,2020-09-01 07:39:25.696645,3.47978943495336
24332,2020-09-01 07:39:25.949368,3.47978943495336
24333,2020-09-01 07:39:26.262045,3.47978943495336
24334,2020-09-01 07:39:26.573186,3.47978943495336
24335,2020-09-01 07:39:26.828086,3.47978943495336
24336,2020-09-01 07:39:27.152248,3.47978943495336
24337,2020-09-01 07:39:27.428638,3.47978943495336
24338,2020-09-01 07:39:27.785345,3.47978943495336
24339,2020-09-01 07:39:28.090151,3.54336507461842
24340,2020-09-01 07:39:28.418678,3.54336507461842
24341,2020-09-01 07:39:28.674492,3.54336507461842
24342,2020-09-01 07:39:29.012672,3.54336507461842
24343,2020-09-01 07:39:29.283913,3.54336507461842
24344,2020-09-01 07:39:29.542546,3.54336507461842
24345,2020-09-01 07:39:29.863203,3.54336507461842
24346,2020-09-01 07:39:30.108445,3.54336507461842
24347,2020-09-01 07:39:30.407037,3.54336507461842
24348,2020-09-01 07:39:30.633789,3.57592916466106
24349,2020-09-01 07:39:30.947675,3.57592916466106
24350,2020-09-01 07:39:31.266238,3.57592916466106
24351,2020-09-01 07:39:31.639009,3.57592916466106
24352,2020-09-01 07:39:31.963026,3.57592916466106
24353,2020-09-01 07:39:32.306842,3.57592916466106
24354,2020-09-01 07:39:32.587722,3.57592916466106
24355,2020-09-01 07:39:32.917070,3.57592916466106
24356,2020-09-01 07:39:33.272599,3.69648982851081
24357,2020-09-01 07:39:33.674033,3.69648982851081
24358,2020-09-01 07:39:33.948116,3.69648982851081
24359,2020-09-01 07:39:34.262841,3.69648982851081
24360,2020-09-01 07:39:34.614594,3.69648982851081
24361,2020-09-01 07:39:34.990605,3.69648982851081
24362,2020-09-01 07:39:35.349906,3.69648982851081
24363,2020-09-01 07:39:35.697710,3.69648982851081
24364,2020-09-01 07:39:35.976850,3.69648982851081
24365,2020-09-01 07:39:36.221939,3.69648982851081
24366,2020-09-01 07:39:36.554770,3.81687620743487
24367,2020-09-01 07:39:36.875912,3.81687620743487
24368,2020-09-01 07:39:37.220543,3.81687620743487
24369,2020-09-01 07:39:37.500514,3.81687620743487
24370,2020-09-01 07:39:37.888173,3.81687620743487
24371,2020-09-01 07:39:38.228966,3.81687620743487
24372,2020-09-01 07:39:38.516295,3.81687620743487
24373,2020-09-01 07:39:38.811275,3.81687620743487
24374,2020-09-01 07:39:39.154487,3.81687620743487
24375,2020-09-01 07:39:39.465859,3.81687620743487
24376,2020-09-01 07:39:39.740437,3.93708859499938
24377,2020-09-01 07:39:39.993501,3.93708859499938
24378,2020-09-01 07:39:40.310106,3.93708859499938
24379,2020-09-01 07:39:40.643519,3.93708859499938
24380,2020-09-01 07:39:41.002601,3.93708859499938
24381,2020-09-01 07:39:41.323626,3.93708859499938
24382,2020-09-01 07:39:41.609611,3.93708859499938
24383,2020-09-01 07:39:41.968811,3.93708859499938
24384,2020-09-01 07:39:42.284798,3.93708859499938
24385,2020-09-01 07:39:42.619345,4.05712728116602
24386,2020-09-01 07:39:43.004092,4.05712728116602
24387,2020-09-01 07:39:43.289733,4.05712728116602
24388,2020-09-01 07:39:43.602397,4.05712728116602
24389,2020-09-01 07:39:43.964783,4.05712728116602
24390,2020-09-01 07:39:44.363182,4.05712728116602
24391,2020-09-01 07:39:44.640250,4.05712728116602
24392,2020-09-01 07:39:44.954493,4.05712728116602
24393,2020-09-01 07:39:45.314172,4.17699255242908
24394,2020-09-01 07:39:45.690047,4.17699255242908
24395,2020-09-01 07:39:46.127492,4.17699255242908
24396,2020-09-01 07:39:46.417955,4.17699255242908
24397,2020-09-01 07:39:46.744457,4.17699255242908
24398,2020-09-01 07:39:47.011556,4.17699255242908
24399,2020-09-01 07:39:47.364165,4.17699255242908
24400,2020-09-01 07:39:47.664250,4.17699255242908
24401,2020-09-01 07:39:48.054495,4.17699255242908
24402,2020-09-01 07:39:48.355035,4.17699255242908
24403,2020-09-01 07:39:48.724518,4.17699255242908
24404,2020-09-01 07:39:48.979818,4.29668469194512
24405,2020-09-01 07:39:49.247042,4.29668469194512
24406,2020-09-01 07:39:49.497792,4.29668469194512
24407,2020-09-01 07:39:49.824234,4.29668469194512
24408,2020-09-01 07:39:50.279033,4.29668469194512
24409,2020-09-01 07:39:50.612766,4.29668469194512
24410,2020-09-01 07:39:50.910956,4.29668469194512
24411,2020-09-01 07:39:51.356109,4.29668469194512
24412,2020-09-01 07:39:51.714835,4.29668469194512
24413,2020-09-01 07:39:52.041156,4.41620397965575
24414,2020-09-01 07:39:52.403867,4.41620397965575
24415,2020-09-01 07:39:52.682735,4.41620397965575
24416,2020-09-01 07:39:52.910955,4.41620397965575
24417,2020-09-01 07:39:53.227902,4.41620397965575
24418,2020-09-01 07:39:53.518689,4.41620397965575
24419,2020-09-01 07:39:53.855624,4.41620397965575
24420,2020-09-01 07:39:54.220450,4.41620397965575
24421,2020-09-01 07:39:54.542232,4.41620397965575
24422,2020-09-01 07:39:54.797438,4.41620397965575
24423,2020-09-01 07:39:55.140945,4.41620397965575
24424,2020-09-01 07:39:55.510817,4.53002179923837
24425,2020-09-01 07:39:55.795677,4.53002179923837
24426,2020-09-01 07:39:56.081408,4.53002179923837
24427,2020-09-01 07:39:56.411579,4.53002179923837
24428,2020-09-01 07:39:56.673106,4.53002179923837
24429,2020-09-01 07:39:56.971807,4.53002179923837
24430,2020-09-01 07:39:57.295584,4.53002179923837
24431,2020-09-01 07:39:57.564001,4.53002179923837
24432,2020-09-01 07:39:57.894366,4.53002179923837
24433,2020-09-01 07:39:58.167523,4.53002179923837
24434,2020-09-01 07:39:58.419343,4.64367648686107
24435,2020-09-01 07:39:58.674416,4.64367648686107
24436,2020-09-01 07:39:58.995064,4.64367648686107
24437,2020-09-01 07:39:59.260111,4.64367648686107
24438,2020-09-01 07:39:59.603179,4.64367648686107
24439,2020-09-01 07:39:59.863212,4.64367648686107
24440,2020-09-01 07:40:00.138700,4.64367648686107
24441,2020-09-01 07:40:00.560188,4.64367648686107
24442,2020-09-01 07:40:00.815049,4.64367648686107
24443,2020-09-01 07:40:01.148837,4.75716831314186
24444,2020-09-01 07:40:01.408845,4.75716831314186
24445,2020-09-01 07:40:01.772554,4.75716831314186
24446,2020-09-01 07:40:02.037542,4.75716831314186
24447,2020-09-01 07:40:02.405468,4.75716831314186
24448,2020-09-01 07:40:02.729362,4.75716831314186
24449,2020-09-01 07:40:02.986520,4.75716831314186
24450,2020-09-01 07:40:03.237704,4.75716831314186
24451,2020-09-01 07:40:03.550081,4.75716831314186
24452,2020-09-01 07:40:03.849796,4.75716831314186
24453,2020-09-01 07:40:04.223429,4.8704975460206
24454,2020-09-01 07:40:04.557968,4.8704975460206
24455,2020-09-01 07:40:04.835873,4.8704975460206
24456,2020-09-01 07:40:05.112008,4.8704975460206
24457,2020-09-01 07:40:05.445559,4.8704975460206
24458,2020-09-01 07:40:05.733927,4.8704975460206
24459,2020-09-01 07:40:06.045421,4.8704975460206
24460,2020-09-01 07:40:06.392016,4.8704975460206
24461,2020-09-01 07:40:06.714372,4.8704975460206
24462,2020-09-01 07:40:07.009115,4.8704975460206
24463,2020-09-01 07:40:07.386644,4.8704975460206
24464,2020-09-01 07:40:07.705935,4.98366445084619
24465,2020-09-01 07:40:08.050894,4.98366445084619
24466,2020-09-01 07:40:08.367968,4.98366445084619
24467,2020-09-01 07:40:08.670234,4.98366445084619
24468,2020-09-01 07:40:09.006352,4.98366445084619
24469,2020-09-01 07:40:09.316361,4.98366445084619
24470,2020-09-01 07:40:09.553843,4.98366445084619
24471,2020-09-01 07:40:09.807845,4.98366445084619
24472,2020-09-01 07:40:10.140028,4.98366445084619
24473,2020-09-01 07:40:10.481505,4.98366445084619
24474,2020-09-01 07:40:10.858471,5.00023849398953
24475,2020-09-01 07:40:11.128738,5.00023849398953
24476,2020-09-01 07:40:11.451717,5.00023849398953
24477,2020-09-01 07:40:11.741850,5.00023849398953
24478,2020-09-01 07:40:12.093032,5.00023849398953
24479,2020-09-01 07:40:12.375021,5.00023849398953
24480,2020-09-01 07:40:12.679720,5.00023849398953
24481,2020-09-01 07:40:13.004486,5.00023849398953
24482,2020-09-01 07:40:13.253481,5.00023849398953
24483,2020-09-01 07:40:13.536055,5.00023849398953
24484,2020-09-01 07:40:13.781700,5.00023849398953
24485,2020-09-01 07:40:14.083980,4.92682336525056
24486,2020-09-01 07:40:14.384115,4.92682336525056
24487,2020-09-01 07:40:14.745907,4.92682336525056
24488,2020-09-01 07:40:15.090433,4.92682336525056
24489,2020-09-01 07:40:15.365920,4.92682336525056
24490,2020-09-01 07:40:15.704230,4.92682336525056
24491,2020-09-01 07:40:16.069723,4.92682336525056
24492,2020-09-01 07:40:16.381228,4.92682336525056
24493,2020-09-01 07:40:16.695932,4.92682336525056
24494,2020-09-01 07:40:17.069243,4.84106728458089
24495,2020-09-01 07:40:17.383312,4.84106728458089
24496,2020-09-01 07:40:17.810962,4.84106728458089
24497,2020-09-01 07:40:18.190100,4.84106728458089
24498,2020-09-01 07:40:18.445518,4.84106728458089
24499,2020-09-01 07:40:18.723094,4.84106728458089
24500,2020-09-01 07:40:19.027246,4.84106728458089
24501,2020-09-01 07:40:19.363259,4.84106728458089
24502,2020-09-01 07:40:19.640787,4.84106728458089
24503,2020-09-01 07:40:19.958709,4.75563183008029
24504,2020-09-01 07:40:20.266254,4.75563183008029
24505,2020-09-01 07:40:20.575272,4.75563183008029
24506,2020-09-01 07:40:20.909736,4.75563183008029
24507,2020-09-01 07:40:21.212737,4.75563183008029
24508,2020-09-01 07:40:21.472660,4.75563183008029
24509,2020-09-01 07:40:21.824294,4.75563183008029
24510,2020-09-01 07:40:22.127108,4.75563183008029
24511,2020-09-01 07:40:22.456784,4.75563183008029
24512,2020-09-01 07:40:22.764623,4.67051232504963
24513,2020-09-01 07:40:23.081277,4.67051232504963
24514,2020-09-01 07:40:23.467067,4.67051232504963
24515,2020-09-01 07:40:23.700313,4.67051232504963
24516,2020-09-01 07:40:24.016261,4.67051232504963
24517,2020-09-01 07:40:24.431882,4.67051232504963
24518,2020-09-01 07:40:24.779350,4.67051232504963
24519,2020-09-01 07:40:25.078569,4.67051232504963
24520,2020-09-01 07:40:25.361020,4.67051232504963
24521,2020-09-01 07:40:25.662178,4.67051232504963
24522,2020-09-01 07:40:25.905900,4.67051232504963
24523,2020-09-01 07:40:26.256830,4.58570426193701
24524,2020-09-01 07:40:26.627854,4.58570426193701
24525,2020-09-01 07:40:26.984389,4.58570426193701
24526,2020-09-01 07:40:27.311200,4.58570426193701
24527,2020-09-01 07:40:27.600336,4.58570426193701
24528,2020-09-01 07:40:27.871348,4.58570426193701
24529,2020-09-01 07:40:28.130739,4.58570426193701
24530,2020-09-01 07:40:28.456099,4.58570426193701
24531,2020-09-01 07:40:28.834656,4.58570426193701
24532,2020-09-01 07:40:29.127408,4.58570426193701
24533,2020-09-01 07:40:29.474767,4.50120328965232
24534,2020-09-01 07:40:29.762841,4.50120328965232
24535,2020-09-01 07:40:30.129505,4.50120328965232
24536,2020-09-01 07:40:30.431988,4.50120328965232
24537,2020-09-01 07:40:30.690279,4.50120328965232
24538,2020-09-01 07:40:31.036017,4.50120328965232
24539,2020-09-01 07:40:31.353417,4.50120328965232
24540,2020-09-01 07:40:31.680864,4.50120328965232
24541,2020-09-01 07:40:31.924964,4.50120328965232
24542,2020-09-01 07:40:32.268314,4.41700520251192
24543,2020-09-01 07:40:32.599718,4.41700520251192
24544,2020-09-01 07:40:32.951875,4.41700520251192
24545,2020-09-01 07:40:33.265361,4.41700520251192
24546,2020-09-01 07:40:33.552559,4.41700520251192
24547,2020-09-01 07:40:33.893396,4.41700520251192
24548,2020-09-01 07:40:34.215503,4.41700520251192
24549,2020-09-01 07:40:34.582990,4.41700520251192
24550,2020-09-01 07:40:34.868034,4.41700520251192
24551,2020-09-01 07:40:35.191986,4.33634373747421
24552,2020-09-01 07:40:35.466053,4.33634373747421
24553,2020-09-01 07:40:35.805255,4.33634373747421
24554,2020-09-01 07:40:36.149771,4.33634373747421
24555,2020-09-01 07:40:36.505743,4.33634373747421
24556,2020-09-01 07:40:36.791186,4.33634373747421
24557,2020-09-01 07:40:37.146875,4.33634373747421
24558,2020-09-01 07:40:37.436079,4.33634373747421
24559,2020-09-01 07:40:37.794496,4.33634373747421
24560,2020-09-01 07:40:38.154351,4.33634373747421
24561,2020-09-01 07:40:38.444388,4.25597268270468
24562,2020-09-01 07:40:38.798353,4.25597268270468
24563,2020-09-01 07:40:39.065708,4.25597268270468
24564,2020-09-01 07:40:39.436763,4.25597268270468
24565,2020-09-01 07:40:39.804860,4.25597268270468
24566,2020-09-01 07:40:40.146663,4.25597268270468
24567,2020-09-01 07:40:40.461707,4.25597268270468
24568,2020-09-01 07:40:40.761195,4.25597268270468
24569,2020-09-01 07:40:41.072958,4.17588816940561
24570,2020-09-01 07:40:41.394924,4.17588816940561
24571,2020-09-01 07:40:41.786469,4.17588816940561
24572,2020-09-01 07:40:42.121575,4.17588816940561
24573,2020-09-01 07:40:42.392437,4.17588816940561
24574,2020-09-01 07:40:42.782451,4.17588816940561
24575,2020-09-01 07:40:43.123479,4.17588816940561
24576,2020-09-01 07:40:43.485069,4.17588816940561
24577,2020-09-01 07:40:43.876477,4.17588816940561
24578,2020-09-01 07:40:44.227270,4.09608644407757
24579,2020-09-01 07:40:44.568815,4.09608644407757
24580,2020-09-01 07:40:44.926338,4.09608644407757
24581,2020-09-01 07:40:45.235664,4.09608644407757
24582,2020-09-01 07:40:45.502329,4.09608644407757
24583,2020-09-01 07:40:45.828931,4.09608644407757
24584,2020-09-01 07:40:46.134981,4.09608644407757
24585,2020-09-01 07:40:46.464516,4.09608644407757
24586,2020-09-01 07:40:46.741853,4.09608644407757
24587,2020-09-01 07:40:47.096768,4.09608644407757
24588,2020-09-01 07:40:47.369059,4.016563862033
24589,2020-09-01 07:40:47.747057,4.016563862033
24590,2020-09-01 07:40:48.168399,4.016563862033
24591,2020-09-01 07:40:48.428018,4.016563862033
24592,2020-09-01 07:40:48.768098,4.016563862033
24593,2020-09-01 07:40:49.009683,4.016563862033
24594,2020-09-01 07:40:49.310361,4.016563862033
24595,2020-09-01 07:40:49.627567,4.016563862033
24596,2020-09-01 07:40:49.992407,3.9373168815096
24597,2020-09-01 07:40:50.346735,3.9373168815096
24598,2020-09-01 07:40:50.695322,3.9373168815096
24599,2020-09-01 07:40:51.072467,3.9373168815096
24600,2020-09-01 07:40:51.394972,3.9373168815096
24601,2020-09-01 07:40:51.762040,3.9373168815096
24602,2020-09-01 07:40:52.115677,3.9373168815096
24603,2020-09-01 07:40:52.353476,3.9373168815096
24604,2020-09-01 07:40:52.673140,3.9373168815096
24605,2020-09-01 07:40:53.034569,3.85834205830507
24606,2020-09-01 07:40:53.406314,3.85834205830507
24607,2020-09-01 07:40:53.823719,3.85834205830507
24608,2020-09-01 07:40:54.074452,3.85834205830507
24609,2020-09-01 07:40:54.357568,3.85834205830507
24610,2020-09-01 07:40:54.685180,3.85834205830507
24611,2020-09-01 07:40:54.966438,3.85834205830507
24612,2020-09-01 07:40:55.327090,3.85834205830507
24613,2020-09-01 07:40:55.708705,3.77963604086759
24614,2020-09-01 07:40:55.950898,3.77963604086759
24615,2020-09-01 07:40:56.183088,3.77963604086759
24616,2020-09-01 07:40:56.512226,3.77963604086759
24617,2020-09-01 07:40:56.867102,3.77963604086759
24618,2020-09-01 07:40:57.218948,3.77963604086759
24619,2020-09-01 07:40:57.485685,3.77963604086759
24620,2020-09-01 07:40:57.797683,3.77963604086759
24621,2020-09-01 07:40:58.126474,3.77963604086759
24622,2020-09-01 07:40:58.440597,3.70119556578769
24623,2020-09-01 07:40:58.745017,3.70119556578769
24624,2020-09-01 07:40:59.062365,3.70119556578769
24625,2020-09-01 07:40:59.390089,3.70119556578769
24626,2020-09-01 07:40:59.711497,3.70119556578769
24627,2020-09-01 07:41:00.045477,3.70119556578769
24628,2020-09-01 07:41:00.397174,3.70119556578769
24629,2020-09-01 07:41:00.657078,3.70119556578769
24630,2020-09-01 07:41:00.885377,3.70119556578769
24631,2020-09-01 07:41:01.267129,3.6230174536451
24632,2020-09-01 07:41:01.620289,3.6230174536451
24633,2020-09-01 07:41:01.952968,3.6230174536451
24634,2020-09-01 07:41:02.290142,3.6230174536451
24635,2020-09-01 07:41:02.628769,3.6230174536451
24636,2020-09-01 07:41:02.950561,3.6230174536451
24637,2020-09-01 07:41:03.361730,3.6230174536451
24638,2020-09-01 07:41:03.637605,3.6230174536451
24639,2020-09-01 07:41:03.988963,3.54509860517148
24640,2020-09-01 07:41:04.342807,3.54509860517148
24641,2020-09-01 07:41:04.645086,3.54509860517148
24642,2020-09-01 07:41:04.996569,3.54509860517148
24643,2020-09-01 07:41:05.363763,3.54509860517148
24644,2020-09-01 07:41:05.726106,3.54509860517148
24645,2020-09-01 07:41:06.025067,3.54509860517148
24646,2020-09-01 07:41:06.392610,3.54509860517148
24647,2020-09-01 07:41:06.715512,3.4674359976953
24648,2020-09-01 07:41:07.008127,3.4674359976953
24649,2020-09-01 07:41:07.296313,3.4674359976953
24650,2020-09-01 07:41:07.624840,3.4674359976953
24651,2020-09-01 07:41:07.916726,3.4674359976953
24652,2020-09-01 07:41:08.211570,3.4674359976953
24653,2020-09-01 07:41:08.538956,3.4674359976953
24654,2020-09-01 07:41:08.945407,3.4674359976953
24655,2020-09-01 07:41:09.226374,3.4674359976953
24656,2020-09-01 07:41:09.597907,3.37748318983145
24657,2020-09-01 07:41:09.875113,3.37748318983145
24658,2020-09-01 07:41:10.127322,3.37748318983145
24659,2020-09-01 07:41:10.527492,3.37748318983145
24660,2020-09-01 07:41:10.874353,3.37748318983145
24661,2020-09-01 07:41:11.198735,3.37748318983145
24662,2020-09-01 07:41:11.538201,3.37748318983145
24663,2020-09-01 07:41:11.871514,3.37748318983145
24664,2020-09-01 07:41:12.215577,3.37748318983145
24665,2020-09-01 07:41:12.607462,3.28780346966775
24666,2020-09-01 07:41:12.941993,3.28780346966775
24667,2020-09-01 07:41:13.216959,3.28780346966775
24668,2020-09-01 07:41:13.519354,3.28780346966775
24669,2020-09-01 07:41:13.808912,3.28780346966775
24670,2020-09-01 07:41:14.164909,3.28780346966775
24671,2020-09-01 07:41:14.501140,3.28780346966775
24672,2020-09-01 07:41:14.768995,3.28780346966775
24673,2020-09-01 07:41:15.083552,3.28780346966775
24674,2020-09-01 07:41:15.448093,3.19839400850721
24675,2020-09-01 07:41:15.750335,3.19839400850721
24676,2020-09-01 07:41:16.021120,3.19839400850721
24677,2020-09-01 07:41:16.422955,3.19839400850721
24678,2020-09-01 07:41:16.748959,3.19839400850721
24679,2020-09-01 07:41:17.079541,3.19839400850721
24680,2020-09-01 07:41:17.321656,3.19839400850721
24681,2020-09-01 07:41:17.674662,3.19839400850721
24682,2020-09-01 07:41:17.958423,3.10925204247162
24683,2020-09-01 07:41:18.268062,3.10925204247162
24684,2020-09-01 07:41:18.602891,3.10925204247162
24685,2020-09-01 07:41:18.947496,3.10925204247162
24686,2020-09-01 07:41:19.254369,3.10925204247162
24687,2020-09-01 07:41:19.621897,3.10925204247162
24688,2020-09-01 07:41:19.976215,3.10925204247162
24689,2020-09-01 07:41:20.342694,3.10925204247162
24690,2020-09-01 07:41:20.640007,3.02037487003403
24691,2020-09-01 07:41:20.938855,3.02037487003403
24692,2020-09-01 07:41:21.300095,3.02037487003403
24693,2020-09-01 07:41:21.594743,3.02037487003403
24694,2020-09-01 07:41:21.913678,3.02037487003403
24695,2020-09-01 07:41:22.294106,3.02037487003403
24696,2020-09-01 07:41:22.645718,3.02037487003403
24697,2020-09-01 07:41:23.089699,3.02037487003403
24698,2020-09-01 07:41:23.436601,2.93175984971144
24699,2020-09-01 07:41:23.702982,2.93175984971144
24700,2020-09-01 07:41:24.024220,2.93175984971144
24701,2020-09-01 07:41:24.382899,2.93175984971144
24702,2020-09-01 07:41:24.711139,2.93175984971144
24703,2020-09-01 07:41:25.055444,2.93175984971144
24704,2020-09-01 07:41:25.364571,2.93175984971144
24705,2020-09-01 07:41:25.765984,2.93175984971144
24706,2020-09-01 07:41:26.086491,2.84340439790411
24707,2020-09-01 07:41:26.384291,2.84340439790411
24708,2020-09-01 07:41:26.654714,2.84340439790411
24709,2020-09-01 07:41:26.929371,2.84340439790411
24710,2020-09-01 07:41:27.230492,2.84340439790411
24711,2020-09-01 07:41:27.604731,2.84340439790411
24712,2020-09-01 07:41:27.981077,2.84340439790411
24713,2020-09-01 07:41:28.330147,2.84340439790411
24714,2020-09-01 07:41:28.685394,2.84340439790411
24715,2020-09-01 07:41:29.006943,2.84340439790411
24716,2020-09-01 07:41:29.360121,2.75530598686915
24717,2020-09-01 07:41:29.611753,2.75530598686915
24718,2020-09-01 07:41:29.901807,2.75530598686915
24719,2020-09-01 07:41:30.238500,2.75530598686915
24720,2020-09-01 07:41:30.552188,2.75530598686915
24721,2020-09-01 07:41:30.821369,2.75530598686915
24722,2020-09-01 07:41:31.070650,2.75530598686915
24723,2020-09-01 07:41:31.415874,2.75530598686915
24724,2020-09-01 07:41:31.750163,2.66746214281764
24725,2020-09-01 07:41:32.147709,2.66746214281764
24726,2020-09-01 07:41:32.400147,2.66746214281764
24727,2020-09-01 07:41:32.732040,2.66746214281764
24728,2020-09-01 07:41:33.076405,2.66746214281764
24729,2020-09-01 07:41:33.360556,2.66746214281764
24730,2020-09-01 07:41:33.687232,2.66746214281764
24731,2020-09-01 07:41:34.008669,2.66746214281764
24732,2020-09-01 07:41:34.267345,2.57987044412577
24733,2020-09-01 07:41:34.653663,2.57987044412577
24734,2020-09-01 07:41:34.887082,2.57987044412577
24735,2020-09-01 07:41:35.125619,2.57987044412577
24736,2020-09-01 07:41:35.389370,2.57987044412577
24737,2020-09-01 07:41:35.714980,2.57987044412577
24738,2020-09-01 07:41:36.051503,2.57987044412577
24739,2020-09-01 07:41:36.377037,2.57987044412577
24740,2020-09-01 07:41:36.712700,2.57987044412577
24741,2020-09-01 07:41:37.021191,2.49252851965127
24742,2020-09-01 07:41:37.395319,2.49252851965127
24743,2020-09-01 07:41:37.679927,2.49252851965127
24744,2020-09-01 07:41:37.949997,2.49252851965127
24745,2020-09-01 07:41:38.223467,2.49252851965127
24746,2020-09-01 07:41:38.548166,2.49252851965127
24747,2020-09-01 07:41:38.909741,2.49252851965127
24748,2020-09-01 07:41:39.229346,2.49252851965127
24749,2020-09-01 07:41:39.553576,2.49252851965127
24750,2020-09-01 07:41:39.877381,2.40543404714778
24751,2020-09-01 07:41:40.281314,2.40543404714778
24752,2020-09-01 07:41:40.631782,2.40543404714778
24753,2020-09-01 07:41:40.885044,2.40543404714778
24754,2020-09-01 07:41:41.108658,2.40543404714778
24755,2020-09-01 07:41:41.373402,2.40543404714778
24756,2020-09-01 07:41:41.690367,2.40543404714778
24757,2020-09-01 07:41:42.034932,2.40543404714778
24758,2020-09-01 07:41:42.350606,2.28729478144177
24759,2020-09-01 07:41:42.642100,2.28729478144177
24760,2020-09-01 07:41:42.925362,2.28729478144177
24761,2020-09-01 07:41:43.176029,2.28729478144177
24762,2020-09-01 07:41:43.459352,2.28729478144177
24763,2020-09-01 07:41:43.807574,2.28729478144177
24764,2020-09-01 07:41:44.076537,2.28729478144177
24765,2020-09-01 07:41:44.353845,2.28729478144177
24766,2020-09-01 07:41:44.639648,2.28729478144177
24767,2020-09-01 07:41:44.971192,2.28729478144177
24768,2020-09-01 07:41:45.426368,2.34035340045205
24769,2020-09-01 07:41:45.664062,2.34035340045205
24770,2020-09-01 07:41:45.976836,2.34035340045205
24771,2020-09-01 07:41:46.267727,2.34035340045205
24772,2020-09-01 07:41:46.528572,2.34035340045205
24773,2020-09-01 07:41:46.874053,2.34035340045205
24774,2020-09-01 07:41:47.199620,2.34035340045205
24775,2020-09-01 07:41:47.543944,2.34035340045205
24776,2020-09-01 07:41:47.804348,2.34035340045205
24777,2020-09-01 07:41:48.142690,2.34035340045205
24778,2020-09-01 07:41:48.455173,2.34035340045205
24779,2020-09-01 07:41:48.746964,2.39332120360243
24780,2020-09-01 07:41:49.006669,2.39332120360243
24781,2020-09-01 07:41:49.267428,2.39332120360243
24782,2020-09-01 07:41:49.505098,2.39332120360243
24783,2020-09-01 07:41:49.875271,2.39332120360243
24784,2020-09-01 07:41:50.154427,2.39332120360243
24785,2020-09-01 07:41:50.485373,2.39332120360243
24786,2020-09-01 07:41:50.835779,2.39332120360243
24787,2020-09-01 07:41:51.156105,2.39332120360243
24788,2020-09-01 07:41:51.473070,2.44619862792563
24789,2020-09-01 07:41:51.809153,2.44619862792563
24790,2020-09-01 07:41:52.140200,2.44619862792563
24791,2020-09-01 07:41:52.500263,2.44619862792563
24792,2020-09-01 07:41:52.776200,2.44619862792563
24793,2020-09-01 07:41:53.093001,2.44619862792563
24794,2020-09-01 07:41:53.332321,2.44619862792563
24795,2020-09-01 07:41:53.607996,2.44619862792563
24796,2020-09-01 07:41:53.878505,2.44619862792563
24797,2020-09-01 07:41:54.183487,2.44619862792563
24798,2020-09-01 07:41:54.522657,2.49898610704106
24799,2020-09-01 07:41:54.865836,2.49898610704106
24800,2020-09-01 07:41:55.236277,2.49898610704106
24801,2020-09-01 07:41:55.559566,2.49898610704106
24802,2020-09-01 07:41:55.875583,2.49898610704106
24803,2020-09-01 07:41:56.182810,2.49898610704106
24804,2020-09-01 07:41:56.549240,2.49898610704106
24805,2020-09-01 07:41:56.901335,2.49898610704106
24806,2020-09-01 07:41:57.226818,2.49898610704106
24807,2020-09-01 07:41:57.453972,2.55168407120358
24808,2020-09-01 07:41:57.780190,2.55168407120358
24809,2020-09-01 07:41:58.182593,2.55168407120358
24810,2020-09-01 07:41:58.510592,2.55168407120358
24811,2020-09-01 07:41:58.852011,2.55168407120358
24812,2020-09-01 07:41:59.130658,2.55168407120358
24813,2020-09-01 07:41:59.447962,2.55168407120358
24814,2020-09-01 07:41:59.811179,2.60429294735077
24815,2020-09-01 07:42:00.070764,2.60429294735077
24816,2020-09-01 07:42:00.338353,2.60429294735077
24817,2020-09-01 07:42:00.741819,2.60429294735077
24818,2020-09-01 07:42:01.039826,2.60429294735077
24819,2020-09-01 07:42:01.388293,2.60429294735077
24820,2020-09-01 07:42:01.796411,2.60429294735077
24821,2020-09-01 07:42:02.062895,2.60429294735077
24822,2020-09-01 07:42:02.324584,2.60429294735077
24823,2020-09-01 07:42:02.573980,2.65681315914917
24824,2020-09-01 07:42:02.862025,2.65681315914917
24825,2020-09-01 07:42:03.222723,2.65681315914917
24826,2020-09-01 07:42:03.480678,2.65681315914917
24827,2020-09-01 07:42:03.744414,2.65681315914917
24828,2020-09-01 07:42:04.069952,2.65681315914917
24829,2020-09-01 07:42:04.433749,2.65681315914917
24830,2020-09-01 07:42:04.751800,2.65681315914917
24831,2020-09-01 07:42:05.055978,2.65681315914917
24832,2020-09-01 07:42:05.311302,2.65681315914917
24833,2020-09-01 07:42:05.664234,2.70924512703931
24834,2020-09-01 07:42:06.039373,2.70924512703931
24835,2020-09-01 07:42:06.310633,2.70924512703931
24836,2020-09-01 07:42:06.634806,2.70924512703931
24837,2020-09-01 07:42:06.933123,2.70924512703931
24838,2020-09-01 07:42:07.233475,2.70924512703931
24839,2020-09-01 07:42:07.609292,2.70924512703931
24840,2020-09-01 07:42:07.880331,2.76158926827958
24841,2020-09-01 07:42:08.272574,2.76158926827958
24842,2020-09-01 07:42:08.614839,2.76158926827958
24843,2020-09-01 07:42:08.880253,2.76158926827958
24844,2020-09-01 07:42:09.112857,2.76158926827958
24845,2020-09-01 07:42:09.468886,2.76158926827958
24846,2020-09-01 07:42:09.711888,2.76158926827958
24847,2020-09-01 07:42:09.960226,2.76158926827958
24848,2020-09-01 07:42:10.196690,2.76158926827958
24849,2020-09-01 07:42:10.494045,2.81384599698903
24850,2020-09-01 07:42:10.800710,2.81384599698903
24851,2020-09-01 07:42:11.114469,2.81384599698903
24852,2020-09-01 07:42:11.509981,2.81384599698903
24853,2020-09-01 07:42:11.817511,2.81384599698903
24854,2020-09-01 07:42:12.155778,2.81384599698903
24855,2020-09-01 07:42:12.532215,2.81384599698903
24856,2020-09-01 07:42:12.854182,2.81384599698903
24857,2020-09-01 07:42:13.183418,2.81384599698903
24858,2020-09-01 07:42:13.535641,2.86601572418921
24859,2020-09-01 07:42:13.875730,2.86601572418921
24860,2020-09-01 07:42:14.251693,2.86601572418921
24861,2020-09-01 07:42:14.587834,2.86601572418921
24862,2020-09-01 07:42:14.980158,2.86601572418921
24863,2020-09-01 07:42:15.335934,2.86601572418921
24864,2020-09-01 07:42:15.634130,2.89149155494886
24865,2020-09-01 07:42:15.889189,2.89149155494886
24866,2020-09-01 07:42:16.220709,2.89149155494886
24867,2020-09-01 07:42:16.492513,2.89149155494886
24868,2020-09-01 07:42:16.838702,2.89149155494886
24869,2020-09-01 07:42:17.085342,2.89149155494886
24870,2020-09-01 07:42:17.470377,2.89149155494886
24871,2020-09-01 07:42:17.730348,2.89149155494886
24872,2020-09-01 07:42:18.072012,2.91695105696704
24873,2020-09-01 07:42:18.380083,2.91695105696704
24874,2020-09-01 07:42:18.759284,2.91695105696704
24875,2020-09-01 07:42:19.070986,2.91695105696704
24876,2020-09-01 07:42:19.407655,2.91695105696704
24877,2020-09-01 07:42:19.725030,2.91695105696704
24878,2020-09-01 07:42:19.988994,2.91695105696704
24879,2020-09-01 07:42:20.298537,2.91695105696704
24880,2020-09-01 07:42:20.675368,2.91695105696704
24881,2020-09-01 07:42:21.037741,2.94239431043455
24882,2020-09-01 07:42:21.365918,2.94239431043455
24883,2020-09-01 07:42:21.710207,2.94239431043455
24884,2020-09-01 07:42:22.025240,2.94239431043455
24885,2020-09-01 07:42:22.381611,2.94239431043455
24886,2020-09-01 07:42:22.635925,2.94239431043455
24887,2020-09-01 07:42:22.881120,2.94239431043455
24888,2020-09-01 07:42:23.225218,2.94239431043455
24889,2020-09-01 07:42:23.572080,2.96782139495184
24890,2020-09-01 07:42:23.912919,2.96782139495184
24891,2020-09-01 07:42:24.177884,2.96782139495184
24892,2020-09-01 07:42:24.415496,2.96782139495184
24893,2020-09-01 07:42:24.703534,2.96782139495184
24894,2020-09-01 07:42:25.013199,2.96782139495184
24895,2020-09-01 07:42:25.350138,2.96782139495184
24896,2020-09-01 07:42:25.596231,2.96782139495184
24897,2020-09-01 07:42:25.848467,2.96782139495184
24898,2020-09-01 07:42:26.193796,2.99323238953389
24899,2020-09-01 07:42:26.446956,2.99323238953389
24900,2020-09-01 07:42:26.758813,2.99323238953389
24901,2020-09-01 07:42:27.132038,2.99323238953389
24902,2020-09-01 07:42:27.403977,2.99323238953389
24903,2020-09-01 07:42:27.760255,2.99323238953389
24904,2020-09-01 07:42:28.107056,2.99323238953389
24905,2020-09-01 07:42:28.500207,2.99323238953389
24906,2020-09-01 07:42:28.859946,2.99323238953389
24907,2020-09-01 07:42:29.239395,3.0186273726151
24908,2020-09-01 07:42:29.592111,3.0186273726151
24909,2020-09-01 07:42:29.910736,3.0186273726151
24910,2020-09-01 07:42:30.193709,3.0186273726151
24911,2020-09-01 07:42:30.439395,3.0186273726151
24912,2020-09-01 07:42:30.766104,3.0186273726151
24913,2020-09-01 07:42:31.073407,3.0186273726151
24914,2020-09-01 07:42:31.483656,3.0186273726151
24915,2020-09-01 07:42:31.814926,3.0186273726151
24916,2020-09-01 07:42:32.117838,3.0186273726151
24917,2020-09-01 07:42:32.399620,3.04400642205414
24918,2020-09-01 07:42:32.794003,3.04400642205414
24919,2020-09-01 07:42:33.131594,3.04400642205414
24920,2020-09-01 07:42:33.482876,3.04400642205414
24921,2020-09-01 07:42:33.761724,3.04400642205414
24922,2020-09-01 07:42:34.096083,3.04400642205414
24923,2020-09-01 07:42:34.397357,3.04400642205414
24924,2020-09-01 07:42:34.685684,3.04400642205414
24925,2020-09-01 07:42:35.130260,3.04400642205414
24926,2020-09-01 07:42:35.486884,3.06936961513867
24927,2020-09-01 07:42:35.752273,3.06936961513867
24928,2020-09-01 07:42:36.068742,3.06936961513867
24929,2020-09-01 07:42:36.328075,3.06936961513867
24930,2020-09-01 07:42:36.658233,3.06936961513867
24931,2020-09-01 07:42:36.943584,3.06936961513867
24932,2020-09-01 07:42:37.242508,3.06936961513867
24933,2020-09-01 07:42:37.552545,3.06936961513867
24934,2020-09-01 07:42:37.833213,3.06936961513867
24935,2020-09-01 07:42:38.176649,3.06936961513867
24936,2020-09-01 07:42:38.526007,3.09471702859011
24937,2020-09-01 07:42:38.789102,3.09471702859011
24938,2020-09-01 07:42:39.106749,3.09471702859011
24939,2020-09-01 07:42:39.467313,3.09471702859011
24940,2020-09-01 07:42:39.818145,3.09471702859011
24941,2020-09-01 07:42:40.099656,3.09471702859011
24942,2020-09-01 07:42:40.369039,3.09471702859011
24943,2020-09-01 07:42:40.714190,3.09471702859011
24944,2020-09-01 07:42:41.048903,3.09471702859011
24945,2020-09-01 07:42:41.445235,3.12004873856824
24946,2020-09-01 07:42:41.783527,3.12004873856824
24947,2020-09-01 07:42:42.128944,3.12004873856824
24948,2020-09-01 07:42:42.463572,3.12004873856824
24949,2020-09-01 07:42:42.808364,3.12004873856824
24950,2020-09-01 07:42:43.110033,3.12004873856824
24951,2020-09-01 07:42:43.455720,3.12004873856824
24952,2020-09-01 07:42:43.819844,3.12004873856824
24953,2020-09-01 07:42:44.158699,3.12004873856824
24954,2020-09-01 07:42:44.520990,3.14536482067591
24955,2020-09-01 07:42:44.783318,3.14536482067591
24956,2020-09-01 07:42:45.035995,3.14536482067591
24957,2020-09-01 07:42:45.378684,3.14536482067591
24958,2020-09-01 07:42:45.653047,3.14536482067591
24959,2020-09-01 07:42:45.915153,3.14536482067591
24960,2020-09-01 07:42:46.248661,3.14536482067591
24961,2020-09-01 07:42:46.625555,3.14536482067591
24962,2020-09-01 07:42:46.960547,3.14536482067591
24963,2020-09-01 07:42:47.260142,3.14536482067591
24964,2020-09-01 07:42:47.629643,3.17066534996349
24965,2020-09-01 07:42:48.034359,3.17066534996349
24966,2020-09-01 07:42:48.341669,3.17066534996349
24967,2020-09-01 07:42:48.644464,3.17066534996349
24968,2020-09-01 07:42:48.957725,3.17066534996349
24969,2020-09-01 07:42:49.274165,3.17066534996349
24970,2020-09-01 07:42:49.593782,3.17066534996349
24971,2020-09-01 07:42:49.925800,3.17066534996349
24972,2020-09-01 07:42:50.267148,3.17066534996349
24973,2020-09-01 07:42:50.546851,3.17066534996349
24974,2020-09-01 07:42:50.911420,3.17823609130751
24975,2020-09-01 07:42:51.273540,3.17823609130751
24976,2020-09-01 07:42:51.503785,3.17823609130751
24977,2020-09-01 07:42:51.798537,3.17823609130751
24978,2020-09-01 07:42:52.130110,3.17823609130751
24979,2020-09-01 07:42:52.431644,3.17823609130751
24980,2020-09-01 07:42:52.739757,3.17823609130751
24981,2020-09-01 07:42:53.102897,3.17823609130751
24982,2020-09-01 07:42:53.488628,3.18583563892881
24983,2020-09-01 07:42:53.742631,3.18583563892881
24984,2020-09-01 07:42:54.088915,3.18583563892881
24985,2020-09-01 07:42:54.440110,3.18583563892881
24986,2020-09-01 07:42:54.726015,3.18583563892881
24987,2020-09-01 07:42:55.063502,3.18583563892881
24988,2020-09-01 07:42:55.468764,3.18583563892881
24989,2020-09-01 07:42:55.881713,3.19346382104041
24990,2020-09-01 07:42:56.235178,3.19346382104041
24991,2020-09-01 07:42:56.653613,3.19346382104041
24992,2020-09-01 07:42:56.977521,3.19346382104041
24993,2020-09-01 07:42:57.324616,3.19346382104041
24994,2020-09-01 07:42:57.603752,3.19346382104041
24995,2020-09-01 07:42:57.984784,3.19346382104041
24996,2020-09-01 07:42:58.269724,3.19346382104041
24997,2020-09-01 07:42:58.609398,3.19346382104041
24998,2020-09-01 07:42:58.966493,3.20112046678864
24999,2020-09-01 07:42:59.273770,3.20112046678864
25000,2020-09-01 07:42:59.585733,3.20112046678864
25001,2020-09-01 07:42:59.882878,3.20112046678864
25002,2020-09-01 07:43:00.214151,3.20112046678864
25003,2020-09-01 07:43:00.544448,3.20112046678864
25004,2020-09-01 07:43:00.808988,3.20112046678864
25005,2020-09-01 07:43:01.107962,3.20112046678864
25006,2020-09-01 07:43:01.455525,3.20112046678864
25007,2020-09-01 07:43:01.795772,3.20880540624846
25008,2020-09-01 07:43:02.170407,3.20880540624846
25009,2020-09-01 07:43:02.496428,3.20880540624846
25010,2020-09-01 07:43:02.760431,3.20880540624846
25011,2020-09-01 07:43:03.047492,3.20880540624846
25012,2020-09-01 07:43:03.349261,3.20880540624846
25013,2020-09-01 07:43:03.701925,3.20880540624846
25014,2020-09-01 07:43:04.039292,3.20880540624846
25015,2020-09-01 07:43:04.386742,3.20880540624846
25016,2020-09-01 07:43:04.727972,3.20880540624846
25017,2020-09-01 07:43:05.094817,3.21651847041885
25018,2020-09-01 07:43:05.325249,3.21651847041885
25019,2020-09-01 07:43:05.626690,3.21651847041885
25020,2020-09-01 07:43:05.973269,3.21651847041885
25021,2020-09-01 07:43:06.253074,3.21651847041885
25022,2020-09-01 07:43:06.573516,3.21651847041885
25023,2020-09-01 07:43:06.845491,3.21651847041885
25024,2020-09-01 07:43:07.130030,3.21651847041885
25025,2020-09-01 07:43:07.454331,3.21651847041885
25026,2020-09-01 07:43:07.753091,3.22425949121815
25027,2020-09-01 07:43:08.043445,3.22425949121815
25028,2020-09-01 07:43:08.410158,3.22425949121815
25029,2020-09-01 07:43:08.779189,3.22425949121815
25030,2020-09-01 07:43:09.133016,3.22425949121815
25031,2020-09-01 07:43:09.525644,3.22425949121815
25032,2020-09-01 07:43:09.855911,3.22425949121815
25033,2020-09-01 07:43:10.234699,3.22425949121815
25034,2020-09-01 07:43:10.641243,3.23202830147947
25035,2020-09-01 07:43:10.901696,3.23202830147947
25036,2020-09-01 07:43:11.251678,3.23202830147947
25037,2020-09-01 07:43:11.512421,3.23202830147947
25038,2020-09-01 07:43:11.844044,3.23202830147947
25039,2020-09-01 07:43:12.212806,3.23202830147947
25040,2020-09-01 07:43:12.566088,3.23202830147947
25041,2020-09-01 07:43:12.925868,3.23202830147947
25042,2020-09-01 07:43:13.294882,3.23709598323281
25043,2020-09-01 07:43:13.640782,3.23709598323281
25044,2020-09-01 07:43:13.944896,3.23709598323281
25045,2020-09-01 07:43:14.205198,3.23709598323281
25046,2020-09-01 07:43:14.534564,3.23709598323281
25047,2020-09-01 07:43:14.826271,3.23709598323281
25048,2020-09-01 07:43:15.188180,3.23709598323281
25049,2020-09-01 07:43:15.569742,3.23709598323281
25050,2020-09-01 07:43:15.863820,3.24567605031261
25051,2020-09-01 07:43:16.112190,3.24567605031261
25052,2020-09-01 07:43:16.432241,3.24567605031261
25053,2020-09-01 07:43:16.704575,3.24567605031261
25054,2020-09-01 07:43:17.010697,3.24567605031261
25055,2020-09-01 07:43:17.258527,3.24567605031261
25056,2020-09-01 07:43:17.563376,3.24567605031261
25057,2020-09-01 07:43:17.866937,3.24567605031261
25058,2020-09-01 07:43:18.192847,3.24567605031261
25059,2020-09-01 07:43:18.498430,3.270182885141
25060,2020-09-01 07:43:18.778839,3.270182885141
25061,2020-09-01 07:43:19.102175,3.270182885141
25062,2020-09-01 07:43:19.480299,3.270182885141
25063,2020-09-01 07:43:19.748714,3.270182885141
25064,2020-09-01 07:43:20.013399,3.270182885141
25065,2020-09-01 07:43:20.362139,3.270182885141
25066,2020-09-01 07:43:20.703963,3.270182885141
25067,2020-09-01 07:43:21.032322,3.270182885141
25068,2020-09-01 07:43:21.315839,3.270182885141
25069,2020-09-01 07:43:21.586016,3.29466790266618
25070,2020-09-01 07:43:21.948157,3.29466790266618
25071,2020-09-01 07:43:22.225353,3.29466790266618
25072,2020-09-01 07:43:22.582704,3.29466790266618
25073,2020-09-01 07:43:22.910071,3.29466790266618
25074,2020-09-01 07:43:23.225697,3.29466790266618
25075,2020-09-01 07:43:23.543530,3.29466790266618
25076,2020-09-01 07:43:23.849258,3.29466790266618
25077,2020-09-01 07:43:24.227028,3.29466790266618
25078,2020-09-01 07:43:24.534655,3.29466790266618
25079,2020-09-01 07:43:24.937686,3.31913114361029
25080,2020-09-01 07:43:25.287804,3.31913114361029
25081,2020-09-01 07:43:25.636010,3.31913114361029
25082,2020-09-01 07:43:25.970461,3.31913114361029
25083,2020-09-01 07:43:26.240162,3.31913114361029
25084,2020-09-01 07:43:26.496403,3.31913114361029
25085,2020-09-01 07:43:26.865297,3.31913114361029
25086,2020-09-01 07:43:27.245076,3.31913114361029
25087,2020-09-01 07:43:27.638801,3.31913114361029
25088,2020-09-01 07:43:27.957844,3.33650038449716
25089,2020-09-01 07:43:28.250950,3.33650038449716
25090,2020-09-01 07:43:28.536203,3.33650038449716
25091,2020-09-01 07:43:28.830020,3.33650038449716
25092,2020-09-01 07:43:29.162107,3.33650038449716
25093,2020-09-01 07:43:29.528503,3.33650038449716
25094,2020-09-01 07:43:29.800572,3.33650038449716
25095,2020-09-01 07:43:30.082631,3.33650038449716
25096,2020-09-01 07:43:30.438105,3.33650038449716
25097,2020-09-01 07:43:30.805858,3.35386155954252
25098,2020-09-01 07:43:31.167617,3.35386155954252
25099,2020-09-01 07:43:31.487704,3.35386155954252
25100,2020-09-01 07:43:31.802827,3.35386155954252
25101,2020-09-01 07:43:32.112434,3.35386155954252
25102,2020-09-01 07:43:32.422518,3.35386155954252
25103,2020-09-01 07:43:32.731819,3.35386155954252
25104,2020-09-01 07:43:33.008192,3.35386155954252
25105,2020-09-01 07:43:33.345464,3.35386155954252
25106,2020-09-01 07:43:33.677380,3.35386155954252
25107,2020-09-01 07:43:34.023220,3.37121467560837
25108,2020-09-01 07:43:34.385949,3.37121467560837
25109,2020-09-01 07:43:34.741419,3.37121467560837
25110,2020-09-01 07:43:35.083459,3.37121467560837
25111,2020-09-01 07:43:35.397993,3.37121467560837
25112,2020-09-01 07:43:35.738900,3.37121467560837
25113,2020-09-01 07:43:36.132870,3.37121467560837
25114,2020-09-01 07:43:36.420497,3.37121467560837
25115,2020-09-01 07:43:36.661375,3.37121467560837
25116,2020-09-01 07:43:37.013335,3.38855973951458
25117,2020-09-01 07:43:37.390036,3.38855973951458
25118,2020-09-01 07:43:37.684418,3.38855973951458
25119,2020-09-01 07:43:37.961839,3.38855973951458
25120,2020-09-01 07:43:38.309221,3.38855973951458
25121,2020-09-01 07:43:38.631192,3.38855973951458
25122,2020-09-01 07:43:38.977116,3.38855973951458
25123,2020-09-01 07:43:39.300164,3.38855973951458
25124,2020-09-01 07:43:39.677605,3.40589675803925
25125,2020-09-01 07:43:40.059304,3.40589675803925
25126,2020-09-01 07:43:40.336451,3.40589675803925
25127,2020-09-01 07:43:40.632701,3.40589675803925
25128,2020-09-01 07:43:40.953322,3.40589675803925
25129,2020-09-01 07:43:41.312247,3.40589675803925
25130,2020-09-01 07:43:41.651750,3.40589675803925
25131,2020-09-01 07:43:41.977946,3.40589675803925
25132,2020-09-01 07:43:42.286473,3.40589675803925
25133,2020-09-01 07:43:42.575838,3.42322573791908
25134,2020-09-01 07:43:42.852480,3.42322573791908
25135,2020-09-01 07:43:43.227113,3.42322573791908
25136,2020-09-01 07:43:43.509581,3.42322573791908
25137,2020-09-01 07:43:43.910929,3.42322573791908
25138,2020-09-01 07:43:44.275684,3.42322573791908
25139,2020-09-01 07:43:44.503601,3.42322573791908
25140,2020-09-01 07:43:44.753196,3.42322573791908
25141,2020-09-01 07:43:45.024924,3.42322573791908
25142,2020-09-01 07:43:45.357931,3.42322573791908
25143,2020-09-01 07:43:45.697687,3.44054668584971
25144,2020-09-01 07:43:46.032332,3.44054668584971
25145,2020-09-01 07:43:46.325711,3.44054668584971
25146,2020-09-01 07:43:46.639105,3.44054668584971
25147,2020-09-01 07:43:46.945264,3.44054668584971
25148,2020-09-01 07:43:47.223799,3.44054668584971
25149,2020-09-01 07:43:47.560243,3.44054668584971
25150,2020-09-01 07:43:47.899929,3.44054668584971
25151,2020-09-01 07:43:48.261572,3.45785960848605
25152,2020-09-01 07:43:48.618535,3.45785960848605
25153,2020-09-01 07:43:48.938694,3.45785960848605
25154,2020-09-01 07:43:49.218652,3.45785960848605
25155,2020-09-01 07:43:49.456925,3.45785960848605
25156,2020-09-01 07:43:49.852080,3.45785960848605
25157,2020-09-01 07:43:50.136901,3.45785960848605
25158,2020-09-01 07:43:50.441896,3.45785960848605
25159,2020-09-01 07:43:50.735759,3.45785960848605
25160,2020-09-01 07:43:51.078952,3.4751645124426
25161,2020-09-01 07:43:51.459996,3.4751645124426
25162,2020-09-01 07:43:51.773778,3.4751645124426
25163,2020-09-01 07:43:52.112804,3.4751645124426
25164,2020-09-01 07:43:52.479474,3.4751645124426
25165,2020-09-01 07:43:52.787438,3.4751645124426
25166,2020-09-01 07:43:53.058411,3.4751645124426
25167,2020-09-01 07:43:53.311377,3.4751645124426
25168,2020-09-01 07:43:53.674324,3.4751645124426
25169,2020-09-01 07:43:54.025876,3.49246140429383
25170,2020-09-01 07:43:54.356767,3.49246140429383
25171,2020-09-01 07:43:54.741080,3.49246140429383
25172,2020-09-01 07:43:55.077640,3.49246140429383
25173,2020-09-01 07:43:55.381973,3.49246140429383
25174,2020-09-01 07:43:55.674325,3.49246140429383
25175,2020-09-01 07:43:55.935261,3.49246140429383
25176,2020-09-01 07:43:56.189738,3.49246140429383
25177,2020-09-01 07:43:56.431762,3.49246140429383
25178,2020-09-01 07:43:56.807988,3.50975029057446
25179,2020-09-01 07:43:57.121609,3.50975029057446
25180,2020-09-01 07:43:57.455393,3.50975029057446
25181,2020-09-01 07:43:57.798172,3.50975029057446
25182,2020-09-01 07:43:58.113542,3.50975029057446
25183,2020-09-01 07:43:58.385448,3.50975029057446
25184,2020-09-01 07:43:58.688712,3.50975029057446
25185,2020-09-01 07:43:59.073357,3.50975029057446
25186,2020-09-01 07:43:59.382860,3.50975029057446
25187,2020-09-01 07:43:59.836986,3.5270311777798
25188,2020-09-01 07:44:00.096622,3.5270311777798
25189,2020-09-01 07:44:00.450027,3.5270311777798
25190,2020-09-01 07:44:00.840143,3.5270311777798
25191,2020-09-01 07:44:01.209693,3.5270311777798
25192,2020-09-01 07:44:01.563667,3.5270311777798
25193,2020-09-01 07:44:01.824992,3.5270311777798
25194,2020-09-01 07:44:02.161328,3.5270311777798
25195,2020-09-01 07:44:02.465874,3.5270311777798
25196,2020-09-01 07:44:02.843481,3.5270311777798
25197,2020-09-01 07:44:03.161759,3.5461564946452
25198,2020-09-01 07:44:03.449752,3.5461564946452
25199,2020-09-01 07:44:03.679570,3.5461564946452
25200,2020-09-01 07:44:03.953470,3.5461564946452
25201,2020-09-01 07:44:04.194143,3.5461564946452
25202,2020-09-01 07:44:04.534837,3.5461564946452
25203,2020-09-01 07:44:04.812233,3.5461564946452
25204,2020-09-01 07:44:05.083106,3.5461564946452
25205,2020-09-01 07:44:05.404162,3.5461564946452
25206,2020-09-01 07:44:05.666693,3.56527146693337
25207,2020-09-01 07:44:05.962259,3.56527146693337
25208,2020-09-01 07:44:06.286048,3.56527146693337
25209,2020-09-01 07:44:06.587188,3.56527146693337
25210,2020-09-01 07:44:06.848621,3.56527146693337
25211,2020-09-01 07:44:07.227264,3.56527146693337
25212,2020-09-01 07:44:07.558002,3.56527146693337
25213,2020-09-01 07:44:07.870744,3.56527146693337
25214,2020-09-01 07:44:08.227164,3.56527146693337
25215,2020-09-01 07:44:08.562378,3.56527146693337
25216,2020-09-01 07:44:08.893644,3.58437610734035
25217,2020-09-01 07:44:09.285552,3.58437610734035
25218,2020-09-01 07:44:09.568489,3.58437610734035
25219,2020-09-01 07:44:09.930371,3.58437610734035
25220,2020-09-01 07:44:10.256045,3.58437610734035
25221,2020-09-01 07:44:10.565300,3.58437610734035
25222,2020-09-01 07:44:10.861584,3.58437610734035
25223,2020-09-01 07:44:11.206800,3.58437610734035
25224,2020-09-01 07:44:11.554146,3.58437610734035
25225,2020-09-01 07:44:11.886031,3.60347042849831
25226,2020-09-01 07:44:12.257872,3.60347042849831
25227,2020-09-01 07:44:12.566462,3.60347042849831
25228,2020-09-01 07:44:12.902845,3.60347042849831
25229,2020-09-01 07:44:13.240134,3.60347042849831
25230,2020-09-01 07:44:13.642351,3.60347042849831
25231,2020-09-01 07:44:13.939472,3.60347042849831
