iteration,timestamp,T7
25232,2020-09-01 07:44:14.197493,3.60347042849831
25233,2020-09-01 07:44:14.497961,3.62255444297605
25234,2020-09-01 07:44:14.795828,3.62255444297605
25235,2020-09-01 07:44:15.147525,3.62255444297605
25236,2020-09-01 07:44:15.436460,3.62255444297605
25237,2020-09-01 07:44:15.806735,3.62255444297605
25238,2020-09-01 07:44:16.173415,3.62255444297605
25239,2020-09-01 07:44:16.480715,3.62255444297605
25240,2020-09-01 07:44:16.770189,3.62255444297605
25241,2020-09-01 07:44:17.092535,3.62255444297605
25242,2020-09-01 07:44:17.444557,3.64162816327945
25243,2020-09-01 07:44:17.767519,3.64162816327945
25244,2020-09-01 07:44:18.135707,3.64162816327945
25245,2020-09-01 07:44:18.331661,3.64162816327945
25246,2020-09-01 07:44:18.625495,3.64162816327945
25247,2020-09-01 07:44:18.886030,3.64162816327945
25248,2020-09-01 07:44:19.235555,3.64162816327945
25249,2020-09-01 07:44:19.558638,3.64162816327945
25250,2020-09-01 07:44:19.868031,3.64162816327945
25251,2020-09-01 07:44:20.189286,3.66069160185195
25252,2020-09-01 07:44:20.524468,3.66069160185195
25253,2020-09-01 07:44:20.860879,3.66069160185195
25254,2020-09-01 07:44:21.182265,3.66069160185195
25255,2020-09-01 07:44:21.408456,3.66069160185195
25256,2020-09-01 07:44:21.706754,3.66069160185195
25257,2020-09-01 07:44:22.020895,3.66069160185195
25258,2020-09-01 07:44:22.335407,3.66069160185195
25259,2020-09-01 07:44:22.639926,3.66069160185195
25260,2020-09-01 07:44:22.976884,3.66069160185195
25261,2020-09-01 07:44:23.282006,3.67974477107506
25262,2020-09-01 07:44:23.658630,3.67974477107506
25263,2020-09-01 07:44:23.995377,3.67974477107506
25264,2020-09-01 07:44:24.380900,3.67974477107506
25265,2020-09-01 07:44:24.637665,3.67974477107506
25266,2020-09-01 07:44:24.980023,3.67974477107506
25267,2020-09-01 07:44:25.308141,3.67974477107506
25268,2020-09-01 07:44:25.662053,3.67974477107506
25269,2020-09-01 07:44:26.063858,3.69878768326883
25270,2020-09-01 07:44:26.403646,3.69878768326883
25271,2020-09-01 07:44:26.738006,3.69878768326883
25272,2020-09-01 07:44:27.075930,3.69878768326883
25273,2020-09-01 07:44:27.491195,3.69878768326883
25274,2020-09-01 07:44:27.884279,3.69878768326883
25275,2020-09-01 07:44:28.207606,3.69878768326883
25276,2020-09-01 07:44:28.470383,3.69878768326883
25277,2020-09-01 07:44:28.815952,3.69878768326883
25278,2020-09-01 07:44:29.105888,3.71782035069228
25279,2020-09-01 07:44:29.372176,3.71782035069228
25280,2020-09-01 07:44:29.716815,3.71782035069228
25281,2020-09-01 07:44:30.032528,3.71782035069228
25282,2020-09-01 07:44:30.355386,3.71782035069228
25283,2020-09-01 07:44:30.707832,3.71782035069228
25284,2020-09-01 07:44:31.098733,3.71782035069228
25285,2020-09-01 07:44:31.387019,3.71782035069228
25286,2020-09-01 07:44:31.681008,3.71782035069228
25287,2020-09-01 07:44:32.025941,3.71782035069228
25288,2020-09-01 07:44:32.290882,3.73684278554387
25289,2020-09-01 07:44:32.597501,3.73684278554387
25290,2020-09-01 07:44:32.902183,3.73684278554387
25291,2020-09-01 07:44:33.259424,3.73684278554387
25292,2020-09-01 07:44:33.593189,3.73684278554387
25293,2020-09-01 07:44:33.898734,3.73684278554387
25294,2020-09-01 07:44:34.172432,3.73684278554387
25295,2020-09-01 07:44:34.459166,3.73684278554387
25296,2020-09-01 07:44:34.744333,3.73684278554387
25297,2020-09-01 07:44:35.068537,3.75585499996198
25298,2020-09-01 07:44:35.415351,3.75585499996198
25299,2020-09-01 07:44:35.726096,3.75585499996198
25300,2020-09-01 07:44:36.052584,3.75585499996198
25301,2020-09-01 07:44:36.403036,3.75585499996198
25302,2020-09-01 07:44:36.692111,3.75585499996198
25303,2020-09-01 07:44:37.065452,3.75585499996198
25304,2020-09-01 07:44:37.363283,3.75585499996198
25305,2020-09-01 07:44:37.687252,3.75585499996198
25306,2020-09-01 07:44:38.058202,3.79705717362349
25307,2020-09-01 07:44:38.396603,3.79705717362349
25308,2020-09-01 07:44:38.683301,3.79705717362349
25309,2020-09-01 07:44:39.012644,3.79705717362349
25310,2020-09-01 07:44:39.298229,3.79705717362349
25311,2020-09-01 07:44:39.623824,3.79705717362349
25312,2020-09-01 07:44:39.915468,3.79705717362349
25313,2020-09-01 07:44:40.215618,3.79705717362349
25314,2020-09-01 07:44:40.524985,3.79705717362349
25315,2020-09-01 07:44:40.769585,3.79705717362349
25316,2020-09-01 07:44:41.090074,3.79705717362349
25317,2020-09-01 07:44:41.378320,3.83821534187938
25318,2020-09-01 07:44:41.712498,3.83821534187938
25319,2020-09-01 07:44:42.035672,3.83821534187938
25320,2020-09-01 07:44:42.327747,3.83821534187938
25321,2020-09-01 07:44:42.655105,3.83821534187938
25322,2020-09-01 07:44:43.059630,3.83821534187938
25323,2020-09-01 07:44:43.429544,3.83821534187938
25324,2020-09-01 07:44:43.720248,3.83821534187938
25325,2020-09-01 07:44:43.954158,3.8793295942738
25326,2020-09-01 07:44:44.235766,3.8793295942738
25327,2020-09-01 07:44:44.533281,3.8793295942738
25328,2020-09-01 07:44:44.822231,3.8793295942738
25329,2020-09-01 07:44:45.228553,3.8793295942738
25330,2020-09-01 07:44:45.484467,3.8793295942738
25331,2020-09-01 07:44:45.746804,3.8793295942738
25332,2020-09-01 07:44:46.059658,3.8793295942738
25333,2020-09-01 07:44:46.396558,3.8793295942738
25334,2020-09-01 07:44:46.654620,3.8793295942738
25335,2020-09-01 07:44:46.971541,3.91863267529193
25336,2020-09-01 07:44:47.362376,3.91863267529193
25337,2020-09-01 07:44:47.614771,3.91863267529193
25338,2020-09-01 07:44:47.955283,3.91863267529193
25339,2020-09-01 07:44:48.334028,3.91863267529193
25340,2020-09-01 07:44:48.700934,3.91863267529193
25341,2020-09-01 07:44:49.035391,3.91863267529193
25342,2020-09-01 07:44:49.347499,3.91863267529193
25343,2020-09-01 07:44:49.668981,3.91863267529193
25344,2020-09-01 07:44:50.027217,3.95785656363077
25345,2020-09-01 07:44:50.321987,3.95785656363077
25346,2020-09-01 07:44:50.733943,3.95785656363077
25347,2020-09-01 07:44:51.060376,3.95785656363077
25348,2020-09-01 07:44:51.324312,3.95785656363077
25349,2020-09-01 07:44:51.623634,3.95785656363077
25350,2020-09-01 07:44:52.048467,3.95785656363077
25351,2020-09-01 07:44:52.369986,3.95785656363077
25352,2020-09-01 07:44:52.702426,3.99700142238098
25353,2020-09-01 07:44:52.993479,3.99700142238098
25354,2020-09-01 07:44:53.260712,3.99700142238098
25355,2020-09-01 07:44:53.620413,3.99700142238098
25356,2020-09-01 07:44:53.996259,3.99700142238098
25357,2020-09-01 07:44:54.321953,3.99700142238098
25358,2020-09-01 07:44:54.656187,3.99700142238098
25359,2020-09-01 07:44:55.005943,3.99700142238098
25360,2020-09-01 07:44:55.266807,3.99700142238098
25361,2020-09-01 07:44:55.612863,4.03606741407906
25362,2020-09-01 07:44:55.969464,4.03606741407906
25363,2020-09-01 07:44:56.296706,4.03606741407906
25364,2020-09-01 07:44:56.633164,4.03606741407906
25365,2020-09-01 07:44:56.996865,4.03606741407906
25366,2020-09-01 07:44:57.260710,4.03606741407906
25367,2020-09-01 07:44:57.585172,4.03606741407906
25368,2020-09-01 07:44:57.902581,4.03606741407906
25369,2020-09-01 07:44:58.231621,4.03606741407906
25370,2020-09-01 07:44:58.577452,4.03606741407906
25371,2020-09-01 07:44:58.844424,4.07505470071398
25372,2020-09-01 07:44:59.124284,4.07505470071398
25373,2020-09-01 07:44:59.461219,4.07505470071398
25374,2020-09-01 07:44:59.779277,4.07505470071398
25375,2020-09-01 07:45:00.088053,4.07505470071398
25376,2020-09-01 07:45:00.352717,4.07505470071398
25377,2020-09-01 07:45:00.584434,4.07505470071398
25378,2020-09-01 07:45:00.864833,4.07505470071398
25379,2020-09-01 07:45:01.198923,4.07505470071398
25380,2020-09-01 07:45:01.556225,4.11396344373375
25381,2020-09-01 07:45:01.896331,4.11396344373375
25382,2020-09-01 07:45:02.235301,4.11396344373375
25383,2020-09-01 07:45:02.557545,4.11396344373375
25384,2020-09-01 07:45:02.920808,4.11396344373375
25385,2020-09-01 07:45:03.163815,4.11396344373375
25386,2020-09-01 07:45:03.478842,4.11396344373375
25387,2020-09-01 07:45:03.854469,4.11396344373375
25388,2020-09-01 07:45:04.290909,4.11396344373375
25389,2020-09-01 07:45:04.555846,4.1527938040518
25390,2020-09-01 07:45:04.889224,4.1527938040518
25391,2020-09-01 07:45:05.188616,4.1527938040518
25392,2020-09-01 07:45:05.486091,4.1527938040518
25393,2020-09-01 07:45:05.790260,4.1527938040518
25394,2020-09-01 07:45:06.076632,4.1527938040518
25395,2020-09-01 07:45:06.458106,4.1527938040518
25396,2020-09-01 07:45:06.804174,4.1527938040518
25397,2020-09-01 07:45:07.077119,4.1527938040518
25398,2020-09-01 07:45:07.468759,4.19154594205318
25399,2020-09-01 07:45:07.846128,4.19154594205318
25400,2020-09-01 07:45:08.112782,4.19154594205318
25401,2020-09-01 07:45:08.446772,4.19154594205318
25402,2020-09-01 07:45:08.766514,4.19154594205318
25403,2020-09-01 07:45:09.133248,4.19154594205318
25404,2020-09-01 07:45:09.415062,4.19154594205318
25405,2020-09-01 07:45:09.698915,4.19154594205318
25406,2020-09-01 07:45:10.016354,4.23022001760076
25407,2020-09-01 07:45:10.304169,4.23022001760076
25408,2020-09-01 07:45:10.717302,4.23022001760076
25409,2020-09-01 07:45:11.048274,4.23022001760076
25410,2020-09-01 07:45:11.390069,4.23022001760076
25411,2020-09-01 07:45:11.751920,4.23022001760076
25412,2020-09-01 07:45:12.072450,4.23022001760076
25413,2020-09-01 07:45:12.394344,4.23022001760076
25414,2020-09-01 07:45:12.805052,4.29054553431484
25415,2020-09-01 07:45:13.144507,4.29054553431484
25416,2020-09-01 07:45:13.560380,4.29054553431484
25417,2020-09-01 07:45:13.895930,4.29054553431484
25418,2020-09-01 07:45:14.224363,4.29054553431484
25419,2020-09-01 07:45:14.528959,4.29054553431484
25420,2020-09-01 07:45:14.820585,4.29054553431484
25421,2020-09-01 07:45:15.154423,4.29054553431484
25422,2020-09-01 07:45:15.503757,4.29054553431484
25423,2020-09-01 07:45:15.835119,4.35075668939669
25424,2020-09-01 07:45:16.112964,4.35075668939669
25425,2020-09-01 07:45:16.416283,4.35075668939669
25426,2020-09-01 07:45:16.731941,4.35075668939669
25427,2020-09-01 07:45:17.060729,4.35075668939669
25428,2020-09-01 07:45:17.380000,4.35075668939669
25429,2020-09-01 07:45:17.712939,4.35075668939669
25430,2020-09-01 07:45:18.059924,4.35075668939669
25431,2020-09-01 07:45:18.352040,4.35075668939669
25432,2020-09-01 07:45:18.682985,4.4108536975107
25433,2020-09-01 07:45:18.978483,4.4108536975107
25434,2020-09-01 07:45:19.247561,4.4108536975107
25435,2020-09-01 07:45:19.500490,4.4108536975107
25436,2020-09-01 07:45:19.818498,4.4108536975107
25437,2020-09-01 07:45:20.141572,4.4108536975107
25438,2020-09-01 07:45:20.439307,4.4108536975107
25439,2020-09-01 07:45:20.793207,4.4108536975107
25440,2020-09-01 07:45:21.152076,4.4108536975107
25441,2020-09-01 07:45:21.458701,4.47083677232663
25442,2020-09-01 07:45:21.796103,4.47083677232663
25443,2020-09-01 07:45:22.121190,4.47083677232663
25444,2020-09-01 07:45:22.461621,4.47083677232663
25445,2020-09-01 07:45:22.797876,4.47083677232663
25446,2020-09-01 07:45:23.088982,4.47083677232663
25447,2020-09-01 07:45:23.351943,4.47083677232663
25448,2020-09-01 07:45:23.771009,4.47083677232663
25449,2020-09-01 07:45:24.079842,4.47083677232663
25450,2020-09-01 07:45:24.403919,4.53070612653872
25451,2020-09-01 07:45:24.651117,4.53070612653872
25452,2020-09-01 07:45:24.962298,4.53070612653872
25453,2020-09-01 07:45:25.237666,4.53070612653872
25454,2020-09-01 07:45:25.530837,4.53070612653872
25455,2020-09-01 07:45:25.858089,4.53070612653872
25456,2020-09-01 07:45:26.181541,4.53070612653872
25457,2020-09-01 07:45:26.527484,4.53070612653872
25458,2020-09-01 07:45:26.876179,4.53070612653872
25459,2020-09-01 07:45:27.176753,4.53070612653872
25460,2020-09-01 07:45:27.478355,4.59046197188438
25461,2020-09-01 07:45:27.802575,4.59046197188438
25462,2020-09-01 07:45:28.126075,4.59046197188438
25463,2020-09-01 07:45:28.476636,4.59046197188438
25464,2020-09-01 07:45:28.766458,4.59046197188438
25465,2020-09-01 07:45:29.099353,4.59046197188438
25466,2020-09-01 07:45:29.422109,4.59046197188438
25467,2020-09-01 07:45:29.713942,4.59046197188438
25468,2020-09-01 07:45:30.048554,4.65010451916234
25469,2020-09-01 07:45:30.405661,4.65010451916234
25470,2020-09-01 07:45:30.853952,4.65010451916234
25471,2020-09-01 07:45:31.138747,4.65010451916234
25472,2020-09-01 07:45:31.456350,4.65010451916234
25473,2020-09-01 07:45:31.755592,4.65010451916234
25474,2020-09-01 07:45:32.018745,4.65010451916234
25475,2020-09-01 07:45:32.316747,4.65010451916234
25476,2020-09-01 07:45:32.589917,4.65010451916234
25477,2020-09-01 07:45:32.914051,4.65010451916234
25478,2020-09-01 07:45:33.262636,4.7096339782502
25479,2020-09-01 07:45:33.607980,4.7096339782502
25480,2020-09-01 07:45:33.924827,4.7096339782502
25481,2020-09-01 07:45:34.253394,4.7096339782502
25482,2020-09-01 07:45:34.579442,4.7096339782502
25483,2020-09-01 07:45:34.833400,4.7096339782502
25484,2020-09-01 07:45:35.124219,4.7096339782502
25485,2020-09-01 07:45:35.377325,4.7096339782502
25486,2020-09-01 07:45:35.681628,4.7096339782502
25487,2020-09-01 07:45:36.051337,4.7096339782502
25488,2020-09-01 07:45:36.287096,4.76905055812151
25489,2020-09-01 07:45:36.645636,4.76905055812151
25490,2020-09-01 07:45:36.998511,4.76905055812151
25491,2020-09-01 07:45:37.325692,4.76905055812151
25492,2020-09-01 07:45:37.650762,4.76905055812151
25493,2020-09-01 07:45:37.991672,4.76905055812151
25494,2020-09-01 07:45:38.503080,4.82835446686242
25495,2020-09-01 07:45:38.930705,4.82835446686242
25496,2020-09-01 07:45:39.162033,4.82835446686242
25497,2020-09-01 07:45:39.411409,4.82835446686242
25498,2020-09-01 07:45:39.676219,4.82835446686242
25499,2020-09-01 07:45:39.996107,4.82835446686242
25500,2020-09-01 07:45:40.292070,4.82835446686242
25501,2020-09-01 07:45:40.596647,4.82835446686242
25502,2020-09-01 07:45:40.847256,4.82835446686242
25503,2020-09-01 07:45:41.109885,4.88754591168784
25504,2020-09-01 07:45:41.349663,4.88754591168784
25505,2020-09-01 07:45:41.682417,4.88754591168784
25506,2020-09-01 07:45:42.043154,4.88754591168784
25507,2020-09-01 07:45:42.372951,4.88754591168784
25508,2020-09-01 07:45:42.703618,4.88754591168784
25509,2020-09-01 07:45:43.021132,4.88754591168784
25510,2020-09-01 07:45:43.432445,4.88754591168784
25511,2020-09-01 07:45:43.723576,4.88754591168784
25512,2020-09-01 07:45:44.045073,4.94662509895706
25513,2020-09-01 07:45:44.377570,4.94662509895706
25514,2020-09-01 07:45:44.729611,4.94662509895706
25515,2020-09-01 07:45:45.075316,4.94662509895706
25516,2020-09-01 07:45:45.388709,4.94662509895706
25517,2020-09-01 07:45:45.720697,4.94662509895706
25518,2020-09-01 07:45:46.058613,4.94662509895706
25519,2020-09-01 07:45:46.330603,4.94662509895706
25520,2020-09-01 07:45:46.698513,4.94662509895706
25521,2020-09-01 07:45:47.051308,4.80600764340333
25522,2020-09-01 07:45:47.346491,4.80600764340333
25523,2020-09-01 07:45:47.646817,4.80600764340333
25524,2020-09-01 07:45:47.958767,4.80600764340333
25525,2020-09-01 07:45:48.260052,4.80600764340333
25526,2020-09-01 07:45:48.512214,4.80600764340333
25527,2020-09-01 07:45:48.788670,4.80600764340333
25528,2020-09-01 07:45:49.150002,4.80600764340333
25529,2020-09-01 07:45:49.467760,4.80600764340333
25530,2020-09-01 07:45:49.731771,4.80600764340333
25531,2020-09-01 07:45:50.064171,4.80600764340333
25532,2020-09-01 07:45:50.389513,4.66575886803912
25533,2020-09-01 07:45:50.654527,4.66575886803912
25534,2020-09-01 07:45:51.027486,4.66575886803912
25535,2020-09-01 07:45:51.287830,4.66575886803912
25536,2020-09-01 07:45:51.559901,4.66575886803912
25537,2020-09-01 07:45:51.915877,4.66575886803912
25538,2020-09-01 07:45:52.175791,4.66575886803912
25539,2020-09-01 07:45:52.547006,4.66575886803912
25540,2020-09-01 07:45:52.891463,4.66575886803912
25541,2020-09-01 07:45:53.246677,4.66575886803912
25542,2020-09-01 07:45:53.557498,4.52587554943712
25543,2020-09-01 07:45:53.888630,4.52587554943712
25544,2020-09-01 07:45:54.300076,4.52587554943712
25545,2020-09-01 07:45:54.679949,4.52587554943712
25546,2020-09-01 07:45:55.034453,4.52587554943712
25547,2020-09-01 07:45:55.275667,4.52587554943712
25548,2020-09-01 07:45:55.516104,4.52587554943712
25549,2020-09-01 07:45:55.843927,4.38635455626471
25550,2020-09-01 07:45:56.190003,4.38635455626471
25551,2020-09-01 07:45:56.466488,4.38635455626471
25552,2020-09-01 07:45:56.765782,4.38635455626471
25553,2020-09-01 07:45:57.092445,4.38635455626471
25554,2020-09-01 07:45:57.481911,4.38635455626471
25555,2020-09-01 07:45:57.736415,4.38635455626471
25556,2020-09-01 07:45:58.011841,4.38635455626471
25557,2020-09-01 07:45:58.340936,4.38635455626471
25558,2020-09-01 07:45:58.607134,4.38635455626471
25559,2020-09-01 07:45:58.846575,4.38635455626471
25560,2020-09-01 07:45:59.194627,4.24719284500868
25561,2020-09-01 07:45:59.551193,4.24719284500868
25562,2020-09-01 07:45:59.904967,4.24719284500868
25563,2020-09-01 07:46:00.152862,4.24719284500868
25564,2020-09-01 07:46:00.448170,4.24719284500868
25565,2020-09-01 07:46:00.724544,4.24719284500868
25566,2020-09-01 07:46:01.137373,4.24719284500868
25567,2020-09-01 07:46:01.484077,4.24719284500868
25568,2020-09-01 07:46:01.711046,4.24719284500868
25569,2020-09-01 07:46:01.980213,4.24719284500868
25570,2020-09-01 07:46:02.212592,4.1083874561602
25571,2020-09-01 07:46:02.530878,4.1083874561602
25572,2020-09-01 07:46:02.855505,4.1083874561602
25573,2020-09-01 07:46:03.103958,4.1083874561602
25574,2020-09-01 07:46:03.397643,4.1083874561602
25575,2020-09-01 07:46:03.731636,4.1083874561602
25576,2020-09-01 07:46:04.069322,4.1083874561602
25577,2020-09-01 07:46:04.345097,4.1083874561602
25578,2020-09-01 07:46:04.633367,4.1083874561602
25579,2020-09-01 07:46:04.914028,3.96993551079987
25580,2020-09-01 07:46:05.168992,3.96993551079987
25581,2020-09-01 07:46:05.476851,3.96993551079987
25582,2020-09-01 07:46:05.784218,3.96993551079987
25583,2020-09-01 07:46:06.038074,3.96993551079987
25584,2020-09-01 07:46:06.370998,3.96993551079987
25585,2020-09-01 07:46:06.691246,3.96993551079987
25586,2020-09-01 07:46:07.034226,3.96993551079987
25587,2020-09-01 07:46:07.360473,3.96993551079987
25588,2020-09-01 07:46:07.745513,3.83183420753504
25589,2020-09-01 07:46:08.010378,3.83183420753504
25590,2020-09-01 07:46:08.295011,3.83183420753504
25591,2020-09-01 07:46:08.591141,3.83183420753504
25592,2020-09-01 07:46:08.922533,3.83183420753504
25593,2020-09-01 07:46:09.251144,3.83183420753504
25594,2020-09-01 07:46:09.568172,3.83183420753504
25595,2020-09-01 07:46:09.902912,3.83183420753504
25596,2020-09-01 07:46:10.222630,3.83183420753504
25597,2020-09-01 07:46:10.484977,3.83183420753504
25598,2020-09-01 07:46:10.839062,3.69408081975017
25599,2020-09-01 07:46:11.146363,3.69408081975017
25600,2020-09-01 07:46:11.482755,3.69408081975017
25601,2020-09-01 07:46:11.824761,3.69408081975017
25602,2020-09-01 07:46:12.101494,3.69408081975017
25603,2020-09-01 07:46:12.438640,3.69408081975017
25604,2020-09-01 07:46:12.772877,3.69408081975017
25605,2020-09-01 07:46:13.118845,3.69408081975017
25606,2020-09-01 07:46:13.393028,3.69408081975017
25607,2020-09-01 07:46:13.751815,3.55667269313859
25608,2020-09-01 07:46:14.016780,3.55667269313859
25609,2020-09-01 07:46:14.355558,3.55667269313859
25610,2020-09-01 07:46:14.612627,3.55667269313859
25611,2020-09-01 07:46:14.939936,3.55667269313859
25612,2020-09-01 07:46:15.227257,3.55667269313859
25613,2020-09-01 07:46:15.577467,3.55667269313859
25614,2020-09-01 07:46:15.968093,3.55667269313859
25615,2020-09-01 07:46:16.280607,3.41960724348957
25616,2020-09-01 07:46:16.537291,3.41960724348957
25617,2020-09-01 07:46:16.899043,3.41960724348957
25618,2020-09-01 07:46:17.158007,3.41960724348957
25619,2020-09-01 07:46:17.442161,3.41960724348957
25620,2020-09-01 07:46:17.758154,3.41960724348957
25621,2020-09-01 07:46:18.041599,3.41960724348957
25622,2020-09-01 07:46:18.431877,3.41960724348957
25623,2020-09-01 07:46:18.717949,3.41960724348957
25624,2020-09-01 07:46:19.153311,3.41960724348957
25625,2020-09-01 07:46:19.488923,3.28288195470951
25626,2020-09-01 07:46:19.820445,3.28288195470951
25627,2020-09-01 07:46:20.140283,3.28288195470951
25628,2020-09-01 07:46:20.403698,3.28288195470951
25629,2020-09-01 07:46:20.756840,3.28288195470951
25630,2020-09-01 07:46:21.022613,3.28288195470951
25631,2020-09-01 07:46:21.351662,3.28288195470951
25632,2020-09-01 07:46:21.684493,3.28288195470951
25633,2020-09-01 07:46:21.967476,3.28288195470951
25634,2020-09-01 07:46:22.202445,3.28288195470951
25635,2020-09-01 07:46:22.529401,3.1631994485254
25636,2020-09-01 07:46:22.884854,3.1631994485254
25637,2020-09-01 07:46:23.188833,3.1631994485254
25638,2020-09-01 07:46:23.514021,3.1631994485254
25639,2020-09-01 07:46:23.777166,3.1631994485254
25640,2020-09-01 07:46:24.041309,3.1631994485254
25641,2020-09-01 07:46:24.372653,3.1631994485254
25642,2020-09-01 07:46:24.713998,3.1631994485254
25643,2020-09-01 07:46:25.002541,3.1631994485254
25644,2020-09-01 07:46:25.327686,3.09635236829477
25645,2020-09-01 07:46:25.561553,3.09635236829477
25646,2020-09-01 07:46:25.838456,3.09635236829477
25647,2020-09-01 07:46:26.098737,3.09635236829477
25648,2020-09-01 07:46:26.448110,3.09635236829477
25649,2020-09-01 07:46:26.853394,3.09635236829477
25650,2020-09-01 07:46:27.112514,3.09635236829477
25651,2020-09-01 07:46:27.434205,3.09635236829477
25652,2020-09-01 07:46:27.727075,3.09635236829477
25653,2020-09-01 07:46:28.083591,3.09635236829477
25654,2020-09-01 07:46:28.423052,3.04390614068721
25655,2020-09-01 07:46:28.739226,3.04390614068721
25656,2020-09-01 07:46:29.001328,3.04390614068721
25657,2020-09-01 07:46:29.329081,3.04390614068721
25658,2020-09-01 07:46:29.712267,3.04390614068721
25659,2020-09-01 07:46:30.055502,3.04390614068721
25660,2020-09-01 07:46:30.393584,3.04390614068721
25661,2020-09-01 07:46:30.714304,3.04390614068721
25662,2020-09-01 07:46:31.067991,3.04390614068721
25663,2020-09-01 07:46:31.469694,3.04390614068721
25664,2020-09-01 07:46:31.863933,3.04390614068721
25665,2020-09-01 07:46:32.144618,3.04390614068721
25666,2020-09-01 07:46:32.430545,3.04390614068721
25667,2020-09-01 07:46:32.792955,3.04390614068721
25668,2020-09-01 07:46:33.103467,3.04390614068721
25669,2020-09-01 07:46:33.441867,3.04390614068721
25670,2020-09-01 07:46:33.764393,3.04390614068721
25671,2020-09-01 07:46:34.114381,3.04390614068721
25672,2020-09-01 07:46:34.444105,3.04390614068721
25673,2020-09-01 07:46:34.760736,3.04390614068721
25674,2020-09-01 07:46:35.100534,3.04390614068721
25675,2020-09-01 07:46:35.457310,3.04390614068721
25676,2020-09-01 07:46:35.797195,3.04390614068721
25677,2020-09-01 07:46:36.148078,3.04390614068721
25678,2020-09-01 07:46:36.458858,3.04390614068721
25679,2020-09-01 07:46:36.824283,3.04390614068721
25680,2020-09-01 07:46:37.092887,3.04390614068721
25681,2020-09-01 07:46:37.353154,3.04390614068721
25682,2020-09-01 07:46:37.728936,3.04390614068721
25683,2020-09-01 07:46:37.974006,3.04390614068721
25684,2020-09-01 07:46:38.282706,3.04390614068721
25685,2020-09-01 07:46:38.667638,3.04390614068721
25686,2020-09-01 07:46:38.938253,2.92484614865043
25687,2020-09-01 07:46:39.222132,2.92484614865043
25688,2020-09-01 07:46:39.492374,2.92484614865043
25689,2020-09-01 07:46:39.779309,2.92484614865043
25690,2020-09-01 07:46:40.036640,2.92484614865043
25691,2020-09-01 07:46:40.369401,2.92484614865043
25692,2020-09-01 07:46:40.721640,2.92484614865043
25693,2020-09-01 07:46:41.087960,2.92484614865043
25694,2020-09-01 07:46:41.467868,2.80609391110924
25695,2020-09-01 07:46:41.800585,2.80609391110924
25696,2020-09-01 07:46:42.128901,2.80609391110924
25697,2020-09-01 07:46:42.461531,2.80609391110924
25698,2020-09-01 07:46:42.721837,2.80609391110924
25699,2020-09-01 07:46:42.982330,2.80609391110924
25700,2020-09-01 07:46:43.256025,2.80609391110924
25701,2020-09-01 07:46:43.596231,2.80609391110924
25702,2020-09-01 07:46:43.952861,2.80609391110924
25703,2020-09-01 07:46:44.308178,2.80609391110924
25704,2020-09-01 07:46:44.618366,2.68764703103352
25705,2020-09-01 07:46:44.956134,2.68764703103352
25706,2020-09-01 07:46:45.264630,2.68764703103352
25707,2020-09-01 07:46:45.582661,2.68764703103352
25708,2020-09-01 07:46:45.953838,2.68764703103352
25709,2020-09-01 07:46:46.340269,2.68764703103352
25710,2020-09-01 07:46:46.711446,2.68764703103352
25711,2020-09-01 07:46:47.040294,2.68764703103352
25712,2020-09-01 07:46:47.363535,2.68764703103352
25713,2020-09-01 07:46:47.678566,2.56950316779542
25714,2020-09-01 07:46:47.974142,2.56950316779542
25715,2020-09-01 07:46:48.280453,2.56950316779542
25716,2020-09-01 07:46:48.588182,2.56950316779542
25717,2020-09-01 07:46:48.968055,2.56950316779542
25718,2020-09-01 07:46:49.324969,2.56950316779542
25719,2020-09-01 07:46:49.690521,2.56950316779542
25720,2020-09-01 07:46:50.040953,2.56950316779542
25721,2020-09-01 07:46:50.377724,2.56950316779542
25722,2020-09-01 07:46:50.654996,2.45166003583192
25723,2020-09-01 07:46:50.976681,2.45166003583192
25724,2020-09-01 07:46:51.249131,2.45166003583192
25725,2020-09-01 07:46:51.625599,2.45166003583192
25726,2020-09-01 07:46:51.983208,2.45166003583192
25727,2020-09-01 07:46:52.321531,2.45166003583192
25728,2020-09-01 07:46:52.627542,2.45166003583192
25729,2020-09-01 07:46:52.855867,2.45166003583192
25730,2020-09-01 07:46:53.201689,2.33411540343464
25731,2020-09-01 07:46:53.528989,2.33411540343464
25732,2020-09-01 07:46:53.873842,2.33411540343464
25733,2020-09-01 07:46:54.300192,2.33411540343464
25734,2020-09-01 07:46:54.580378,2.33411540343464
25735,2020-09-01 07:46:54.867667,2.33411540343464
25736,2020-09-01 07:46:55.165559,2.33411540343464
25737,2020-09-01 07:46:55.504384,2.33411540343464
25738,2020-09-01 07:46:55.869844,2.33411540343464
25739,2020-09-01 07:46:56.205855,2.33411540343464
25740,2020-09-01 07:46:56.522961,2.21686709166198
25741,2020-09-01 07:46:56.788198,2.21686709166198
25742,2020-09-01 07:46:57.081144,2.21686709166198
25743,2020-09-01 07:46:57.439858,2.21686709166198
25744,2020-09-01 07:46:57.797126,2.21686709166198
25745,2020-09-01 07:46:58.067691,2.21686709166198
25746,2020-09-01 07:46:58.476118,2.21686709166198
25747,2020-09-01 07:46:58.763227,2.21686709166198
25748,2020-09-01 07:46:59.066152,2.21686709166198
25749,2020-09-01 07:46:59.361671,2.26710522921546
25750,2020-09-01 07:46:59.680949,2.26710522921546
25751,2020-09-01 07:47:00.018807,2.26710522921546
25752,2020-09-01 07:47:00.372334,2.26710522921546
25753,2020-09-01 07:47:00.714429,2.26710522921546
25754,2020-09-01 07:47:01.003173,2.26710522921546
25755,2020-09-01 07:47:01.326888,2.26710522921546
25756,2020-09-01 07:47:01.666247,2.26710522921546
25757,2020-09-01 07:47:01.978565,2.31719757902522
25758,2020-09-01 07:47:02.236824,2.31719757902522
25759,2020-09-01 07:47:02.562397,2.31719757902522
25760,2020-09-01 07:47:02.843640,2.31719757902522
25761,2020-09-01 07:47:03.181241,2.31719757902522
25762,2020-09-01 07:47:03.511623,2.31719757902522
25763,2020-09-01 07:47:03.811292,2.31719757902522
25764,2020-09-01 07:47:04.159997,2.31719757902522
25765,2020-09-01 07:47:04.529459,2.31719757902522
25766,2020-09-01 07:47:04.755373,2.31719757902522
25767,2020-09-01 07:47:05.076094,2.36714470015616
25768,2020-09-01 07:47:05.439139,2.36714470015616
25769,2020-09-01 07:47:05.835479,2.36714470015616
25770,2020-09-01 07:47:06.193180,2.36714470015616
25771,2020-09-01 07:47:06.495640,2.36714470015616
25772,2020-09-01 07:47:06.835163,2.36714470015616
25773,2020-09-01 07:47:07.172300,2.36714470015616
25774,2020-09-01 07:47:07.456503,2.36714470015616
25775,2020-09-01 07:47:07.774564,2.36714470015616
25776,2020-09-01 07:47:08.084242,2.43001884499095
25777,2020-09-01 07:47:08.320414,2.43001884499095
25778,2020-09-01 07:47:08.650584,2.43001884499095
25779,2020-09-01 07:47:09.010731,2.43001884499095
25780,2020-09-01 07:47:09.358427,2.43001884499095
25781,2020-09-01 07:47:09.721270,2.43001884499095
25782,2020-09-01 07:47:10.011133,2.43001884499095
25783,2020-09-01 07:47:10.388040,2.43001884499095
25784,2020-09-01 07:47:10.706676,2.49271664691409
25785,2020-09-01 07:47:11.066685,2.49271664691409
25786,2020-09-01 07:47:11.333927,2.49271664691409
25787,2020-09-01 07:47:11.661980,2.49271664691409
25788,2020-09-01 07:47:11.968180,2.49271664691409
25789,2020-09-01 07:47:12.325972,2.49271664691409
25790,2020-09-01 07:47:12.655624,2.49271664691409
25791,2020-09-01 07:47:12.897980,2.49271664691409
25792,2020-09-01 07:47:13.352302,2.55523874853574
25793,2020-09-01 07:47:13.695319,2.55523874853574
25794,2020-09-01 07:47:13.954759,2.55523874853574
25795,2020-09-01 07:47:14.244152,2.55523874853574
25796,2020-09-01 07:47:14.600566,2.55523874853574
25797,2020-09-01 07:47:14.944169,2.55523874853574
25798,2020-09-01 07:47:15.253563,2.55523874853574
25799,2020-09-01 07:47:15.548749,2.55523874853574
25800,2020-09-01 07:47:15.812371,2.55523874853574
25801,2020-09-01 07:47:16.090716,2.55523874853574
25802,2020-09-01 07:47:16.343594,2.55523874853574
25803,2020-09-01 07:47:16.649066,2.61758578855911
25804,2020-09-01 07:47:16.941377,2.61758578855911
25805,2020-09-01 07:47:17.235762,2.61758578855911
25806,2020-09-01 07:47:17.582215,2.61758578855911
25807,2020-09-01 07:47:17.879679,2.61758578855911
25808,2020-09-01 07:47:18.196377,2.61758578855911
25809,2020-09-01 07:47:18.518668,2.61758578855911
25810,2020-09-01 07:47:18.775369,2.61758578855911
25811,2020-09-01 07:47:19.010002,2.61758578855911
25812,2020-09-01 07:47:19.334607,2.67975840183983
25813,2020-09-01 07:47:19.685422,2.67975840183983
25814,2020-09-01 07:47:20.063415,2.67975840183983
25815,2020-09-01 07:47:20.359918,2.67975840183983
25816,2020-09-01 07:47:20.749127,2.67975840183983
25817,2020-09-01 07:47:21.060587,2.67975840183983
25818,2020-09-01 07:47:21.296882,2.67975840183983
25819,2020-09-01 07:47:21.561219,2.67975840183983
25820,2020-09-01 07:47:21.879832,2.67975840183983
25821,2020-09-01 07:47:22.298272,2.74175721944069
25822,2020-09-01 07:47:22.592286,2.74175721944069
25823,2020-09-01 07:47:22.864837,2.74175721944069
25824,2020-09-01 07:47:23.188731,2.74175721944069
25825,2020-09-01 07:47:23.486995,2.74175721944069
25826,2020-09-01 07:47:23.785343,2.74175721944069
25827,2020-09-01 07:47:24.119027,2.74175721944069
25828,2020-09-01 07:47:24.369179,2.74175721944069
25829,2020-09-01 07:47:24.669906,2.74175721944069
25830,2020-09-01 07:47:25.024005,2.74175721944069
25831,2020-09-01 07:47:25.435442,2.74175721944069
25832,2020-09-01 07:47:25.734353,2.80358286867958
25833,2020-09-01 07:47:26.109724,2.80358286867958
25834,2020-09-01 07:47:26.440705,2.80358286867958
25835,2020-09-01 07:47:26.803394,2.80358286867958
25836,2020-09-01 07:47:27.150055,2.80358286867958
25837,2020-09-01 07:47:27.507612,2.80358286867958
25838,2020-09-01 07:47:27.802594,2.80358286867958
25839,2020-09-01 07:47:28.147034,2.86523597316601
25840,2020-09-01 07:47:28.381272,2.86523597316601
25841,2020-09-01 07:47:28.790974,2.86523597316601
25842,2020-09-01 07:47:29.142258,2.86523597316601
25843,2020-09-01 07:47:29.383923,2.86523597316601
25844,2020-09-01 07:47:29.680371,2.86523597316601
25845,2020-09-01 07:47:30.070068,2.86523597316601
25846,2020-09-01 07:47:30.396506,2.86523597316601
25847,2020-09-01 07:47:30.688045,2.86523597316601
25848,2020-09-01 07:47:31.109970,2.92671715280953
25849,2020-09-01 07:47:31.349395,2.92671715280953
25850,2020-09-01 07:47:31.734755,2.92671715280953
25851,2020-09-01 07:47:32.064013,2.92671715280953
25852,2020-09-01 07:47:32.340303,2.92671715280953
25853,2020-09-01 07:47:32.649978,2.92671715280953
25854,2020-09-01 07:47:32.977109,2.92671715280953
25855,2020-09-01 07:47:33.309695,2.92671715280953
25856,2020-09-01 07:47:33.621321,2.92671715280953
25857,2020-09-01 07:47:33.897394,2.92671715280953
25858,2020-09-01 07:47:34.243950,2.98802702389007
25859,2020-09-01 07:47:34.600634,2.98802702389007
25860,2020-09-01 07:47:34.880994,2.98802702389007
25861,2020-09-01 07:47:35.195278,2.98802702389007
25862,2020-09-01 07:47:35.533198,2.98802702389007
25863,2020-09-01 07:47:35.854927,2.98802702389007
25864,2020-09-01 07:47:36.111787,2.98802702389007
25865,2020-09-01 07:47:36.445615,2.98802702389007
25866,2020-09-01 07:47:36.775184,2.98802702389007
25867,2020-09-01 07:47:37.086670,3.04916620236051
25868,2020-09-01 07:47:37.409186,3.04916620236051
25869,2020-09-01 07:47:37.818052,3.04916620236051
25870,2020-09-01 07:47:38.177175,3.04916620236051
25871,2020-09-01 07:47:38.507109,3.04916620236051
25872,2020-09-01 07:47:38.872799,3.04916620236051
25873,2020-09-01 07:47:39.209495,3.04916620236051
25874,2020-09-01 07:47:39.590675,3.04916620236051
25875,2020-09-01 07:47:39.975913,3.04916620236051
25876,2020-09-01 07:47:40.265926,3.11013530165881
25877,2020-09-01 07:47:40.618235,3.11013530165881
25878,2020-09-01 07:47:40.886521,3.11013530165881
25879,2020-09-01 07:47:41.207332,3.11013530165881
25880,2020-09-01 07:47:41.569946,3.11013530165881
25881,2020-09-01 07:47:41.824570,3.11013530165881
25882,2020-09-01 07:47:42.168664,3.11013530165881
25883,2020-09-01 07:47:42.491557,3.11013530165881
25884,2020-09-01 07:47:42.690975,3.11013530165881
25885,2020-09-01 07:47:43.002176,3.11013530165881
25886,2020-09-01 07:47:43.358125,3.15767725657628
25887,2020-09-01 07:47:43.671725,3.15767725657628
25888,2020-09-01 07:47:44.030674,3.15767725657628
25889,2020-09-01 07:47:44.370395,3.15767725657628
25890,2020-09-01 07:47:44.708519,3.15767725657628
25891,2020-09-01 07:47:45.048229,3.15767725657628
25892,2020-09-01 07:47:45.344931,3.15767725657628
25893,2020-09-01 07:47:45.675197,3.15767725657628
25894,2020-09-01 07:47:45.946904,3.20508357374756
25895,2020-09-01 07:47:46.213525,3.20508357374756
25896,2020-09-01 07:47:46.571760,3.20508357374756
25897,2020-09-01 07:47:46.921266,3.20508357374756
25898,2020-09-01 07:47:47.199333,3.20508357374756
25899,2020-09-01 07:47:47.558548,3.20508357374756
25900,2020-09-01 07:47:47.879698,3.20508357374756
25901,2020-09-01 07:47:48.158593,3.20508357374756
25902,2020-09-01 07:47:48.411941,3.20508357374756
25903,2020-09-01 07:47:48.785729,3.20508357374756
25904,2020-09-01 07:47:49.096494,3.20508357374756
25905,2020-09-01 07:47:49.390664,3.25235475708118
25906,2020-09-01 07:47:49.710695,3.25235475708118
25907,2020-09-01 07:47:49.995946,3.25235475708118
25908,2020-09-01 07:47:50.308896,3.25235475708118
25909,2020-09-01 07:47:50.638516,3.25235475708118
25910,2020-09-01 07:47:50.983373,3.25235475708118
25911,2020-09-01 07:47:51.333443,3.25235475708118
25912,2020-09-01 07:47:51.697343,3.25235475708118
25913,2020-09-01 07:47:52.083799,3.25235475708118
25914,2020-09-01 07:47:52.342765,3.29949130797728
25915,2020-09-01 07:47:52.658282,3.29949130797728
25916,2020-09-01 07:47:52.994848,3.29949130797728
25917,2020-09-01 07:47:53.394035,3.29949130797728
25918,2020-09-01 07:47:53.797632,3.29949130797728
25919,2020-09-01 07:47:54.111462,3.29949130797728
25920,2020-09-01 07:47:54.437823,3.29949130797728
25921,2020-09-01 07:47:54.792984,3.29949130797728
25922,2020-09-01 07:47:55.123636,3.29949130797728
25923,2020-09-01 07:47:55.392276,3.34649372535411
25924,2020-09-01 07:47:55.716422,3.34649372535411
25925,2020-09-01 07:47:56.069609,3.34649372535411
25926,2020-09-01 07:47:56.396189,3.34649372535411
25927,2020-09-01 07:47:56.734254,3.34649372535411
25928,2020-09-01 07:47:57.136731,3.34649372535411
25929,2020-09-01 07:47:57.481158,3.34649372535411
25930,2020-09-01 07:47:57.907458,3.39336250567391
25931,2020-09-01 07:47:58.244555,3.39336250567391
25932,2020-09-01 07:47:58.560807,3.39336250567391
25933,2020-09-01 07:47:58.851821,3.39336250567391
25934,2020-09-01 07:47:59.158347,3.39336250567391
25935,2020-09-01 07:47:59.455712,3.39336250567391
25936,2020-09-01 07:47:59.740148,3.39336250567391
25937,2020-09-01 07:48:00.075309,3.39336250567391
25938,2020-09-01 07:48:00.340017,3.39336250567391
25939,2020-09-01 07:48:00.650269,3.39336250567391
25940,2020-09-01 07:48:00.956892,3.39336250567391
25941,2020-09-01 07:48:01.226816,3.39336250567391
25942,2020-09-01 07:48:01.511553,3.44009814296818
25943,2020-09-01 07:48:01.846170,3.44009814296818
25944,2020-09-01 07:48:02.193727,3.44009814296818
25945,2020-09-01 07:48:02.530920,3.44009814296818
25946,2020-09-01 07:48:02.833286,3.44009814296818
25947,2020-09-01 07:48:03.108125,3.44009814296818
25948,2020-09-01 07:48:03.421055,3.44009814296818
25949,2020-09-01 07:48:03.671129,3.44009814296818
25950,2020-09-01 07:48:04.020743,3.44009814296818
25951,2020-09-01 07:48:04.373182,3.44009814296818
25952,2020-09-01 07:48:04.690112,3.48670112886245
25953,2020-09-01 07:48:04.990339,3.48670112886245
25954,2020-09-01 07:48:05.271019,3.48670112886245
25955,2020-09-01 07:48:05.634237,3.48670112886245
25956,2020-09-01 07:48:05.882974,3.48670112886245
25957,2020-09-01 07:48:06.262700,3.48670112886245
25958,2020-09-01 07:48:06.572444,3.48670112886245
25959,2020-09-01 07:48:06.854401,3.48670112886245
25960,2020-09-01 07:48:07.231242,3.48670112886245
25961,2020-09-01 07:48:07.548826,3.51628755330894
25962,2020-09-01 07:48:07.799372,3.51628755330894
25963,2020-09-01 07:48:08.148590,3.51628755330894
25964,2020-09-01 07:48:08.437038,3.51628755330894
25965,2020-09-01 07:48:08.808709,3.51628755330894
25966,2020-09-01 07:48:09.141881,3.51628755330894
25967,2020-09-01 07:48:09.449094,3.51628755330894
25968,2020-09-01 07:48:09.708887,3.51628755330894
25969,2020-09-01 07:48:09.952966,3.51628755330894
25970,2020-09-01 07:48:10.272830,3.51628755330894
25971,2020-09-01 07:48:10.590865,3.51628755330894
25972,2020-09-01 07:48:10.870738,3.51628755330894
25973,2020-09-01 07:48:11.219852,3.51628755330894
25974,2020-09-01 07:48:11.500611,3.51628755330894
25975,2020-09-01 07:48:11.685134,3.51628755330894
