iteration,timestamp,T7
1,2020-09-01 07:48:19.982383,2.5
2,2020-09-01 07:48:20.128428,2.5
3,2020-09-01 07:48:20.386121,2.5
4,2020-09-01 07:48:20.662184,2.5
5,2020-09-01 07:48:20.910685,2.5
6,2020-09-01 07:48:21.162371,2.5
7,2020-09-01 07:48:21.397563,2.5
8,2020-09-01 07:48:21.722103,2.5
9,2020-09-01 07:48:22.043362,2.5
10,2020-09-01 07:48:22.366494,2.5
11,2020-09-01 07:48:22.632584,2.5
12,2020-09-01 07:48:22.898259,2.5
13,2020-09-01 07:48:23.155078,2.5
14,2020-09-01 07:48:23.438613,2.5
15,2020-09-01 07:48:23.716084,2.5
16,2020-09-01 07:48:24.008151,2.5
17,2020-09-01 07:48:24.267445,4.50102523452796
18,2020-09-01 07:48:24.583315,4.50102523452796
19,2020-09-01 07:48:24.873942,4.50102523452796
20,2020-09-01 07:48:25.122288,4.50102523452796
21,2020-09-01 07:48:25.352687,4.50102523452796
22,2020-09-01 07:48:25.627874,4.50102523452796
23,2020-09-01 07:48:25.900631,4.50102523452796
24,2020-09-01 07:48:26.258916,4.37002663523567
25,2020-09-01 07:48:26.570237,4.37002663523567
26,2020-09-01 07:48:26.844607,4.37002663523567
27,2020-09-01 07:48:27.201898,4.37002663523567
28,2020-09-01 07:48:27.541190,4.37002663523567
29,2020-09-01 07:48:27.880351,4.37002663523567
30,2020-09-01 07:48:28.173018,4.37002663523567
31,2020-09-01 07:48:28.535560,4.37002663523567
32,2020-09-01 07:48:28.845157,4.23942477361088
33,2020-09-01 07:48:29.183203,4.23942477361088
34,2020-09-01 07:48:29.525076,4.23942477361088
35,2020-09-01 07:48:29.857156,4.23942477361088
36,2020-09-01 07:48:30.111003,4.23942477361088
37,2020-09-01 07:48:30.449707,4.23942477361088
38,2020-09-01 07:48:30.829533,4.23942477361088
39,2020-09-01 07:48:31.140196,4.10921486357672
40,2020-09-01 07:48:31.447098,4.10921486357672
41,2020-09-01 07:48:31.737146,4.10921486357672
42,2020-09-01 07:48:32.052422,4.10921486357672
43,2020-09-01 07:48:32.407765,4.10921486357672
44,2020-09-01 07:48:32.689352,4.10921486357672
45,2020-09-01 07:48:32.996173,4.10921486357672
46,2020-09-01 07:48:33.342246,4.10921486357672
47,2020-09-01 07:48:33.570958,3.9793923375162
48,2020-09-01 07:48:33.887192,3.9793923375162
49,2020-09-01 07:48:34.222422,3.9793923375162
50,2020-09-01 07:48:34.558980,3.9793923375162
51,2020-09-01 07:48:34.852573,3.9793923375162
52,2020-09-01 07:48:35.176827,3.9793923375162
53,2020-09-01 07:48:35.490539,3.9793923375162
54,2020-09-01 07:48:35.772375,3.9793923375162
55,2020-09-01 07:48:36.080055,3.84995282035368
56,2020-09-01 07:48:36.387801,3.84995282035368
57,2020-09-01 07:48:36.647461,3.84995282035368
58,2020-09-01 07:48:37.029444,3.84995282035368
59,2020-09-01 07:48:37.340215,3.84995282035368
60,2020-09-01 07:48:37.687589,3.84995282035368
61,2020-09-01 07:48:37.934716,3.84995282035368
62,2020-09-01 07:48:38.246397,3.84995282035368
63,2020-09-01 07:48:38.845589,3.72089210998952
64,2020-09-01 07:48:39.155581,3.72089210998952
65,2020-09-01 07:48:39.432955,3.72089210998952
66,2020-09-01 07:48:39.813966,3.72089210998952
67,2020-09-01 07:48:40.178837,3.72089210998952
68,2020-09-01 07:48:40.505567,3.72089210998952
69,2020-09-01 07:48:40.792476,3.72089210998952
70,2020-09-01 07:48:41.062186,3.72089210998952
71,2020-09-01 07:48:41.384994,3.59220616182942
72,2020-09-01 07:48:41.672447,3.59220616182942
73,2020-09-01 07:48:41.921771,3.59220616182942
74,2020-09-01 07:48:42.226970,3.59220616182942
75,2020-09-01 07:48:42.550490,3.59220616182942
76,2020-09-01 07:48:42.835738,3.59220616182942
77,2020-09-01 07:48:43.215525,3.59220616182942
78,2020-09-01 07:48:43.550768,3.59220616182942
79,2020-09-01 07:48:43.940586,3.46389107616096
80,2020-09-01 07:48:44.247199,3.46389107616096
81,2020-09-01 07:48:44.631675,3.46389107616096
82,2020-09-01 07:48:44.935122,3.46389107616096
83,2020-09-01 07:48:45.300292,3.46389107616096
84,2020-09-01 07:48:45.635055,3.46389107616096
85,2020-09-01 07:48:45.908798,3.46389107616096
86,2020-09-01 07:48:46.218673,3.46389107616096
87,2020-09-01 07:48:46.577276,3.33594308761909
88,2020-09-01 07:48:46.931928,3.33594308761909
89,2020-09-01 07:48:47.219810,3.33594308761909
90,2020-09-01 07:48:47.575347,3.33594308761909
91,2020-09-01 07:48:47.944101,3.33594308761909
92,2020-09-01 07:48:48.275906,3.33594308761909
93,2020-09-01 07:48:48.684626,3.33594308761909
94,2020-09-01 07:48:48.982971,3.33594308761909
95,2020-09-01 07:48:49.326011,3.20835855624665
96,2020-09-01 07:48:49.631890,3.20835855624665
97,2020-09-01 07:48:49.870478,3.20835855624665
98,2020-09-01 07:48:50.151882,3.20835855624665
99,2020-09-01 07:48:50.494453,3.20835855624665
100,2020-09-01 07:48:50.775267,3.20835855624665
101,2020-09-01 07:48:51.106983,3.20835855624665
102,2020-09-01 07:48:51.414987,3.20835855624665
103,2020-09-01 07:48:51.667713,3.20835855624665
104,2020-09-01 07:48:52.059903,3.08113395981159
105,2020-09-01 07:48:52.380244,3.08113395981159
106,2020-09-01 07:48:52.671789,3.08113395981159
107,2020-09-01 07:48:53.012052,3.08113395981159
108,2020-09-01 07:48:53.287936,3.08113395981159
109,2020-09-01 07:48:53.592704,3.08113395981159
110,2020-09-01 07:48:53.958307,3.08113395981159
111,2020-09-01 07:48:54.304097,3.08113395981159
112,2020-09-01 07:48:54.612266,3.08113395981159
113,2020-09-01 07:48:54.931882,2.95426588713914
114,2020-09-01 07:48:55.186059,2.95426588713914
115,2020-09-01 07:48:55.526908,2.95426588713914
116,2020-09-01 07:48:55.790388,2.95426588713914
117,2020-09-01 07:48:56.017803,2.95426588713914
118,2020-09-01 07:48:56.343306,2.95426588713914
119,2020-09-01 07:48:56.666877,2.95426588713914
120,2020-09-01 07:48:57.004494,2.95426588713914
121,2020-09-01 07:48:57.380237,2.82464815583039
122,2020-09-01 07:48:57.660855,2.82464815583039
123,2020-09-01 07:48:58.008486,2.82464815583039
124,2020-09-01 07:48:58.394010,2.82464815583039
125,2020-09-01 07:48:58.656489,2.82464815583039
126,2020-09-01 07:48:58.946815,2.82464815583039
127,2020-09-01 07:48:59.274799,2.82464815583039
128,2020-09-01 07:48:59.645775,2.82464815583039
129,2020-09-01 07:48:59.997338,2.82464815583039
130,2020-09-01 07:49:00.274572,2.69538378004249
131,2020-09-01 07:49:00.599883,2.69538378004249
132,2020-09-01 07:49:00.857830,2.69538378004249
133,2020-09-01 07:49:01.194969,2.69538378004249
134,2020-09-01 07:49:01.510722,2.69538378004249
135,2020-09-01 07:49:01.849041,2.69538378004249
136,2020-09-01 07:49:02.200754,2.69538378004249
137,2020-09-01 07:49:02.570691,2.69538378004249
138,2020-09-01 07:49:02.801782,2.56646971736593
139,2020-09-01 07:49:03.054097,2.56646971736593
140,2020-09-01 07:49:03.365575,2.56646971736593
141,2020-09-01 07:49:03.641254,2.56646971736593
142,2020-09-01 07:49:03.926229,2.56646971736593
143,2020-09-01 07:49:04.240080,2.56646971736593
144,2020-09-01 07:49:04.530296,2.56646971736593
145,2020-09-01 07:49:04.841249,2.56646971736593
146,2020-09-01 07:49:05.128554,2.56646971736593
147,2020-09-01 07:49:05.577495,2.43790301606599
148,2020-09-01 07:49:05.936365,2.43790301606599
149,2020-09-01 07:49:06.261656,2.43790301606599
150,2020-09-01 07:49:06.565353,2.43790301606599
151,2020-09-01 07:49:06.805179,2.43790301606599
152,2020-09-01 07:49:07.154933,2.43790301606599
153,2020-09-01 07:49:07.547273,2.43790301606599
154,2020-09-01 07:49:07.867278,2.43790301606599
155,2020-09-01 07:49:08.216691,2.30968081179152
156,2020-09-01 07:49:08.537077,2.30968081179152
157,2020-09-01 07:49:08.783720,2.30968081179152
158,2020-09-01 07:49:09.120292,2.30968081179152
159,2020-09-01 07:49:09.494872,2.30968081179152
160,2020-09-01 07:49:09.803821,2.30968081179152
161,2020-09-01 07:49:10.107669,2.30968081179152
162,2020-09-01 07:49:10.381027,2.30968081179152
163,2020-09-01 07:49:10.696740,2.30968081179152
164,2020-09-01 07:49:11.027070,2.18180032468261
165,2020-09-01 07:49:11.306021,2.18180032468261
166,2020-09-01 07:49:11.622402,2.18180032468261
167,2020-09-01 07:49:11.985003,2.18180032468261
168,2020-09-01 07:49:12.219588,2.18180032468261
169,2020-09-01 07:49:12.503924,2.18180032468261
170,2020-09-01 07:49:12.849926,2.18180032468261
171,2020-09-01 07:49:13.176668,2.18180032468261
172,2020-09-01 07:49:13.581627,2.18180032468261
173,2020-09-01 07:49:13.843474,2.21768944368115
174,2020-09-01 07:49:14.170524,2.21768944368115
175,2020-09-01 07:49:14.468774,2.21768944368115
176,2020-09-01 07:49:14.859141,2.21768944368115
177,2020-09-01 07:49:15.182226,2.21768944368115
178,2020-09-01 07:49:15.598907,2.21768944368115
179,2020-09-01 07:49:15.895841,2.21768944368115
180,2020-09-01 07:49:16.212502,2.25352749017276
181,2020-09-01 07:49:16.518695,2.25352749017276
182,2020-09-01 07:49:16.850008,2.25352749017276
183,2020-09-01 07:49:17.200206,2.25352749017276
184,2020-09-01 07:49:17.467323,2.25352749017276
185,2020-09-01 07:49:17.731994,2.25352749017276
186,2020-09-01 07:49:18.049062,2.25352749017276
187,2020-09-01 07:49:18.287266,2.25352749017276
188,2020-09-01 07:49:18.634412,2.28931470662575
189,2020-09-01 07:49:18.959571,2.28931470662575
190,2020-09-01 07:49:19.275062,2.28931470662575
191,2020-09-01 07:49:19.566394,2.28931470662575
192,2020-09-01 07:49:19.936544,2.28931470662575
193,2020-09-01 07:49:20.183742,2.28931470662575
194,2020-09-01 07:49:20.491023,2.28931470662575
195,2020-09-01 07:49:20.756570,2.28931470662575
196,2020-09-01 07:49:21.088333,2.32505133385719
197,2020-09-01 07:49:21.484653,2.32505133385719
198,2020-09-01 07:49:21.833336,2.32505133385719
199,2020-09-01 07:49:22.139055,2.32505133385719
200,2020-09-01 07:49:22.472235,2.32505133385719
201,2020-09-01 07:49:22.747198,2.32505133385719
202,2020-09-01 07:49:23.033267,2.32505133385719
203,2020-09-01 07:49:23.375597,2.32505133385719
204,2020-09-01 07:49:23.705062,2.32505133385719
205,2020-09-01 07:49:24.002372,2.36073761104993
206,2020-09-01 07:49:24.352047,2.36073761104993
207,2020-09-01 07:49:24.603706,2.36073761104993
208,2020-09-01 07:49:24.852202,2.36073761104993
209,2020-09-01 07:49:25.162868,2.36073761104993
210,2020-09-01 07:49:25.537268,2.36073761104993
211,2020-09-01 07:49:25.901800,2.36073761104993
212,2020-09-01 07:49:26.218103,2.39637377576925
213,2020-09-01 07:49:26.539734,2.39637377576925
214,2020-09-01 07:49:26.850060,2.39637377576925
215,2020-09-01 07:49:27.086257,2.39637377576925
216,2020-09-01 07:49:27.320003,2.39637377576925
217,2020-09-01 07:49:27.556287,2.39637377576925
218,2020-09-01 07:49:27.854063,2.39637377576925
219,2020-09-01 07:49:28.136384,2.39637377576925
220,2020-09-01 07:49:28.440452,2.39637377576925
221,2020-09-01 07:49:28.769128,2.39637377576925
222,2020-09-01 07:49:29.185424,2.44825285798247
223,2020-09-01 07:49:29.475249,2.44825285798247
224,2020-09-01 07:49:29.808817,2.44825285798247
225,2020-09-01 07:49:30.163022,2.44825285798247
226,2020-09-01 07:49:30.483846,2.44825285798247
227,2020-09-01 07:49:30.770446,2.44825285798247
228,2020-09-01 07:49:31.119750,2.44825285798247
229,2020-09-01 07:49:31.429268,2.50003708016831
230,2020-09-01 07:49:31.719563,2.50003708016831
231,2020-09-01 07:49:32.011586,2.50003708016831
232,2020-09-01 07:49:32.359003,2.50003708016831
233,2020-09-01 07:49:32.625272,2.50003708016831
234,2020-09-01 07:49:32.910787,2.50003708016831
235,2020-09-01 07:49:33.278630,2.50003708016831
236,2020-09-01 07:49:33.576791,2.50003708016831
237,2020-09-01 07:49:33.902564,2.55172686699528
238,2020-09-01 07:49:34.200703,2.55172686699528
239,2020-09-01 07:49:34.528855,2.55172686699528
240,2020-09-01 07:49:34.796635,2.55172686699528
241,2020-09-01 07:49:35.137106,2.55172686699528
242,2020-09-01 07:49:35.516431,2.55172686699528
243,2020-09-01 07:49:35.815230,2.55172686699528
244,2020-09-01 07:49:36.067120,2.55172686699528
245,2020-09-01 07:49:36.339041,2.55172686699528
246,2020-09-01 07:49:36.598652,2.55172686699528
247,2020-09-01 07:49:36.923414,2.60332264015706
248,2020-09-01 07:49:37.291178,2.60332264015706
249,2020-09-01 07:49:37.645187,2.60332264015706
250,2020-09-01 07:49:37.993492,2.60332264015706
251,2020-09-01 07:49:38.367267,2.60332264015706
252,2020-09-01 07:49:38.701602,2.60332264015706
253,2020-09-01 07:49:39.078849,2.60332264015706
254,2020-09-01 07:49:39.351938,2.60332264015706
255,2020-09-01 07:49:39.600389,2.65482481841178
256,2020-09-01 07:49:39.916483,2.65482481841178
257,2020-09-01 07:49:40.145938,2.65482481841178
258,2020-09-01 07:49:40.516444,2.65482481841178
259,2020-09-01 07:49:40.770643,2.65482481841178
260,2020-09-01 07:49:41.123790,2.65482481841178
261,2020-09-01 07:49:41.500497,2.65482481841178
262,2020-09-01 07:49:41.828136,2.65482481841178
263,2020-09-01 07:49:42.122530,2.70623381762032
264,2020-09-01 07:49:42.423879,2.70623381762032
265,2020-09-01 07:49:42.782292,2.70623381762032
266,2020-09-01 07:49:43.130235,2.70623381762032
267,2020-09-01 07:49:43.428804,2.70623381762032
268,2020-09-01 07:49:43.723013,2.70623381762032
269,2020-09-01 07:49:44.053063,2.70623381762032
270,2020-09-01 07:49:44.352424,2.70623381762032
271,2020-09-01 07:49:44.691859,2.70623381762032
272,2020-09-01 07:49:45.031731,2.75755005078359
273,2020-09-01 07:49:45.388231,2.75755005078359
274,2020-09-01 07:49:45.718534,2.75755005078359
275,2020-09-01 07:49:46.044101,2.75755005078359
276,2020-09-01 07:49:46.368482,2.75755005078359
277,2020-09-01 07:49:46.726991,2.75755005078359
278,2020-09-01 07:49:47.065469,2.75755005078359
279,2020-09-01 07:49:47.341123,2.75755005078359
280,2020-09-01 07:49:47.716788,2.80877392807901
281,2020-09-01 07:49:47.975960,2.80877392807901
282,2020-09-01 07:49:48.247472,2.80877392807901
283,2020-09-01 07:49:48.605107,2.80877392807901
284,2020-09-01 07:49:49.042161,2.80877392807901
285,2020-09-01 07:49:49.340784,2.80877392807901
286,2020-09-01 07:49:49.616145,2.80877392807901
287,2020-09-01 07:49:49.949269,2.80877392807901
288,2020-09-01 07:49:50.282955,2.80877392807901
289,2020-09-01 07:49:50.603336,2.85990585689599
290,2020-09-01 07:49:50.859853,2.85990585689599
291,2020-09-01 07:49:51.141376,2.85990585689599
292,2020-09-01 07:49:51.443133,2.85990585689599
293,2020-09-01 07:49:51.776506,2.85990585689599
294,2020-09-01 07:49:52.050878,2.85990585689599
295,2020-09-01 07:49:52.339971,2.85990585689599
296,2020-09-01 07:49:52.668934,2.85990585689599
297,2020-09-01 07:49:53.000483,2.85990585689599
298,2020-09-01 07:49:53.321356,2.91094624187072
299,2020-09-01 07:49:53.575626,2.91094624187072
300,2020-09-01 07:49:53.900376,2.91094624187072
301,2020-09-01 07:49:54.203769,2.91094624187072
302,2020-09-01 07:49:54.524234,2.91094624187072
303,2020-09-01 07:49:54.896880,2.91094624187072
304,2020-09-01 07:49:55.234578,2.91094624187072
305,2020-09-01 07:49:55.530820,2.91094624187072
306,2020-09-01 07:49:55.896586,2.96189548491999
307,2020-09-01 07:49:56.116595,2.96189548491999
308,2020-09-01 07:49:56.419531,2.96189548491999
309,2020-09-01 07:49:56.798932,2.96189548491999
310,2020-09-01 07:49:57.150130,2.96189548491999
311,2020-09-01 07:49:57.474099,2.96189548491999
312,2020-09-01 07:49:57.811858,2.96189548491999
313,2020-09-01 07:49:58.081216,2.96189548491999
314,2020-09-01 07:49:58.356280,2.96189548491999
315,2020-09-01 07:49:58.738433,3.01275398527439
316,2020-09-01 07:49:59.101280,3.01275398527439
317,2020-09-01 07:49:59.403864,3.01275398527439
318,2020-09-01 07:49:59.656731,3.01275398527439
319,2020-09-01 07:49:59.986251,3.01275398527439
320,2020-09-01 07:50:00.267660,3.01275398527439
321,2020-09-01 07:50:00.587024,3.06646573548649
322,2020-09-01 07:50:00.863760,3.06646573548649
323,2020-09-01 07:50:01.194619,3.06646573548649
324,2020-09-01 07:50:01.438725,3.06646573548649
325,2020-09-01 07:50:01.762267,3.06646573548649
326,2020-09-01 07:50:02.139402,3.06646573548649
327,2020-09-01 07:50:02.469622,3.06646573548649
328,2020-09-01 07:50:02.716909,3.06646573548649
329,2020-09-01 07:50:03.085263,3.06646573548649
330,2020-09-01 07:50:03.417155,3.12008409518447
331,2020-09-01 07:50:03.693935,3.12008409518447
332,2020-09-01 07:50:04.058578,3.12008409518447
333,2020-09-01 07:50:04.336346,3.12008409518447
334,2020-09-01 07:50:04.648370,3.12008409518447
335,2020-09-01 07:50:04.911764,3.12008409518447
336,2020-09-01 07:50:05.226735,3.12008409518447
337,2020-09-01 07:50:05.518516,3.12008409518447
338,2020-09-01 07:50:05.962546,3.17360947469184
339,2020-09-01 07:50:06.288863,3.17360947469184
340,2020-09-01 07:50:06.612987,3.17360947469184
341,2020-09-01 07:50:06.961223,3.17360947469184
342,2020-09-01 07:50:07.304888,3.17360947469184
343,2020-09-01 07:50:07.620268,3.17360947469184
344,2020-09-01 07:50:07.875300,3.17360947469184
345,2020-09-01 07:50:08.221229,3.17360947469184
346,2020-09-01 07:50:08.577300,3.17360947469184
347,2020-09-01 07:50:08.917210,3.22704228156545
348,2020-09-01 07:50:09.200143,3.22704228156545
349,2020-09-01 07:50:09.562557,3.22704228156545
350,2020-09-01 07:50:09.906613,3.22704228156545
351,2020-09-01 07:50:10.221059,3.22704228156545
352,2020-09-01 07:50:10.556622,3.22704228156545
353,2020-09-01 07:50:10.889376,3.22704228156545
354,2020-09-01 07:50:11.215683,3.28038292062905
355,2020-09-01 07:50:11.500873,3.28038292062905
356,2020-09-01 07:50:11.838694,3.28038292062905
357,2020-09-01 07:50:12.168760,3.28038292062905
358,2020-09-01 07:50:12.452928,3.28038292062905
359,2020-09-01 07:50:12.738554,3.28038292062905
360,2020-09-01 07:50:12.985077,3.28038292062905
361,2020-09-01 07:50:13.299843,3.28038292062905
362,2020-09-01 07:50:13.595813,3.28038292062905
363,2020-09-01 07:50:13.930853,3.33363179400624
364,2020-09-01 07:50:14.172186,3.33363179400624
365,2020-09-01 07:50:14.524952,3.33363179400624
366,2020-09-01 07:50:14.800608,3.33363179400624
367,2020-09-01 07:50:15.130771,3.33363179400624
368,2020-09-01 07:50:15.433655,3.33363179400624
369,2020-09-01 07:50:15.717791,3.33363179400624
370,2020-09-01 07:50:16.063136,3.33363179400624
371,2020-09-01 07:50:16.390166,3.33363179400624
372,2020-09-01 07:50:16.720136,3.3867893011525
373,2020-09-01 07:50:17.039639,3.3867893011525
374,2020-09-01 07:50:17.286320,3.3867893011525
375,2020-09-01 07:50:17.637180,3.3867893011525
376,2020-09-01 07:50:17.932701,3.3867893011525
377,2020-09-01 07:50:18.283621,3.3867893011525
378,2020-09-01 07:50:18.611494,3.3867893011525
379,2020-09-01 07:50:18.879471,3.43985583888669
380,2020-09-01 07:50:19.173924,3.43985583888669
381,2020-09-01 07:50:19.429430,3.43985583888669
382,2020-09-01 07:50:19.736507,3.43985583888669
383,2020-09-01 07:50:20.057990,3.43985583888669
384,2020-09-01 07:50:20.324291,3.43985583888669
385,2020-09-01 07:50:20.687851,3.43985583888669
386,2020-09-01 07:50:21.024698,3.43985583888669
387,2020-09-01 07:50:21.402394,3.43985583888669
388,2020-09-01 07:50:21.778347,3.49283180142169
389,2020-09-01 07:50:22.019029,3.49283180142169
390,2020-09-01 07:50:22.395329,3.49283180142169
391,2020-09-01 07:50:22.665144,3.49283180142169
392,2020-09-01 07:50:23.000619,3.49283180142169
393,2020-09-01 07:50:23.310546,3.49283180142169
394,2020-09-01 07:50:23.681949,3.49283180142169
395,2020-09-01 07:50:24.020908,3.49283180142169
396,2020-09-01 07:50:24.316046,3.54571758039454
397,2020-09-01 07:50:24.608849,3.54571758039454
398,2020-09-01 07:50:24.856173,3.54571758039454
399,2020-09-01 07:50:25.130076,3.54571758039454
400,2020-09-01 07:50:25.496017,3.54571758039454
401,2020-09-01 07:50:25.737555,3.54571758039454
402,2020-09-01 07:50:26.107645,3.54571758039454
403,2020-09-01 07:50:26.382416,3.54571758039454
404,2020-09-01 07:50:26.751171,3.59851356489585
405,2020-09-01 07:50:27.108468,3.59851356489585
406,2020-09-01 07:50:27.430736,3.59851356489585
407,2020-09-01 07:50:27.718149,3.59851356489585
408,2020-09-01 07:50:28.089857,3.59851356489585
409,2020-09-01 07:50:28.497758,3.59851356489585
410,2020-09-01 07:50:28.803815,3.59851356489585
411,2020-09-01 07:50:29.123022,3.6512201414986
412,2020-09-01 07:50:29.472622,3.6512201414986
413,2020-09-01 07:50:29.746292,3.6512201414986
414,2020-09-01 07:50:30.085435,3.6512201414986
415,2020-09-01 07:50:30.427801,3.6512201414986
416,2020-09-01 07:50:30.787357,3.6512201414986
417,2020-09-01 07:50:31.105749,3.6512201414986
418,2020-09-01 07:50:31.474028,3.6512201414986
419,2020-09-01 07:50:31.822192,3.70901795138401
420,2020-09-01 07:50:32.198976,3.70901795138401
421,2020-09-01 07:50:32.507243,3.70901795138401
422,2020-09-01 07:50:32.851340,3.70901795138401
423,2020-09-01 07:50:33.097079,3.70901795138401
424,2020-09-01 07:50:33.451272,3.70901795138401
425,2020-09-01 07:50:33.817492,3.70901795138401
426,2020-09-01 07:50:34.165794,3.70901795138401
427,2020-09-01 07:50:34.618870,3.76671488585411
428,2020-09-01 07:50:34.923309,3.76671488585411
429,2020-09-01 07:50:35.232444,3.76671488585411
430,2020-09-01 07:50:35.571940,3.76671488585411
431,2020-09-01 07:50:35.807316,3.76671488585411
432,2020-09-01 07:50:36.086434,3.76671488585411
433,2020-09-01 07:50:36.400817,3.76671488585411
434,2020-09-01 07:50:36.715273,3.76671488585411
435,2020-09-01 07:50:37.119326,3.82431137169458
436,2020-09-01 07:50:37.496886,3.82431137169458
437,2020-09-01 07:50:37.783544,3.82431137169458
438,2020-09-01 07:50:38.040023,3.82431137169458
439,2020-09-01 07:50:38.376564,3.82431137169458
440,2020-09-01 07:50:38.721351,3.82431137169458
441,2020-09-01 07:50:39.125031,3.82431137169458
442,2020-09-01 07:50:39.380200,3.82431137169458
443,2020-09-01 07:50:39.621567,3.82431137169458
444,2020-09-01 07:50:39.970184,3.88180783293518
445,2020-09-01 07:50:40.309024,3.88180783293518
446,2020-09-01 07:50:40.572474,3.88180783293518
447,2020-09-01 07:50:40.914439,3.88180783293518
448,2020-09-01 07:50:41.237099,3.88180783293518
449,2020-09-01 07:50:41.485761,3.88180783293518
450,2020-09-01 07:50:41.803343,3.88180783293518
451,2020-09-01 07:50:42.077586,3.88180783293518
452,2020-09-01 07:50:42.333803,3.88180783293518
453,2020-09-01 07:50:42.586536,3.88180783293518
454,2020-09-01 07:50:43.003608,3.88180783293518
455,2020-09-01 07:50:43.395245,3.88180783293518
456,2020-09-01 07:50:43.864125,3.88314709295395
457,2020-09-01 07:50:44.167845,3.88314709295395
458,2020-09-01 07:50:44.481285,3.88314709295395
459,2020-09-01 07:50:44.818190,3.88314709295395
460,2020-09-01 07:50:45.174507,3.88314709295395
461,2020-09-01 07:50:45.399001,3.88314709295395
462,2020-09-01 07:50:45.717313,3.88314709295395
463,2020-09-01 07:50:46.074659,3.94536080204384
464,2020-09-01 07:50:46.381438,3.94536080204384
465,2020-09-01 07:50:46.700164,3.94536080204384
466,2020-09-01 07:50:46.998165,3.94536080204384
467,2020-09-01 07:50:47.337122,3.94536080204384
468,2020-09-01 07:50:47.731404,3.94536080204384
469,2020-09-01 07:50:48.110774,3.94536080204384
470,2020-09-01 07:50:48.487196,3.94536080204384
471,2020-09-01 07:50:48.805628,3.94536080204384
472,2020-09-01 07:50:49.162804,3.94536080204384
473,2020-09-01 07:50:49.494063,3.94536080204384
474,2020-09-01 07:50:49.806363,3.94536080204384
475,2020-09-01 07:50:50.070945,3.94536080204384
476,2020-09-01 07:50:50.390017,3.94536080204384
477,2020-09-01 07:50:50.667577,3.94536080204384
478,2020-09-01 07:50:51.002564,4.00895580274641
479,2020-09-01 07:50:51.425842,4.00895580274641
480,2020-09-01 07:50:51.780774,4.00895580274641
481,2020-09-01 07:50:52.097278,4.00895580274641
482,2020-09-01 07:50:52.406760,4.00895580274641
483,2020-09-01 07:50:52.701199,4.00895580274641
484,2020-09-01 07:50:53.049558,4.00895580274641
485,2020-09-01 07:50:53.331374,4.00895580274641
486,2020-09-01 07:50:53.643404,4.07538101450595
487,2020-09-01 07:50:53.934516,4.07538101450595
488,2020-09-01 07:50:54.190672,4.07538101450595
489,2020-09-01 07:50:54.479849,4.07538101450595
490,2020-09-01 07:50:54.855850,4.07538101450595
491,2020-09-01 07:50:55.234514,4.07538101450595
492,2020-09-01 07:50:55.499359,4.07538101450595
493,2020-09-01 07:50:55.853675,4.07538101450595
494,2020-09-01 07:50:56.115143,4.14169818228378
495,2020-09-01 07:50:56.454697,4.14169818228378
496,2020-09-01 07:50:56.792706,4.14169818228378
497,2020-09-01 07:50:57.136694,4.14169818228378
498,2020-09-01 07:50:57.505828,4.14169818228378
499,2020-09-01 07:50:57.859223,4.14169818228378
500,2020-09-01 07:50:58.216470,4.14169818228378
501,2020-09-01 07:50:58.489446,4.20790774186194
502,2020-09-01 07:50:58.812045,4.20790774186194
503,2020-09-01 07:50:59.098523,4.20790774186194
504,2020-09-01 07:50:59.349471,4.20790774186194
505,2020-09-01 07:50:59.623234,4.20790774186194
506,2020-09-01 07:50:59.934881,4.20790774186194
507,2020-09-01 07:51:00.203916,4.20790774186194
508,2020-09-01 07:51:00.510988,4.20790774186194
509,2020-09-01 07:51:00.777983,4.20790774186194
510,2020-09-01 07:51:01.107780,4.20790774186194
511,2020-09-01 07:51:01.490545,4.27401012611816
512,2020-09-01 07:51:01.799894,4.27401012611816
513,2020-09-01 07:51:02.092729,4.27401012611816
514,2020-09-01 07:51:02.435748,4.27401012611816
515,2020-09-01 07:51:02.746232,4.27401012611816
516,2020-09-01 07:51:02.999043,4.27401012611816
517,2020-09-01 07:51:03.326849,4.27401012611816
518,2020-09-01 07:51:03.674031,4.27401012611816
519,2020-09-01 07:51:04.046377,4.27401012611816
520,2020-09-01 07:51:04.314794,4.27401012611816
521,2020-09-01 07:51:04.561215,4.34000576506291
522,2020-09-01 07:51:04.875916,4.34000576506291
523,2020-09-01 07:51:05.237482,4.34000576506291
524,2020-09-01 07:51:05.582370,4.34000576506291
525,2020-09-01 07:51:05.950454,4.34000576506291
526,2020-09-01 07:51:06.303781,4.34000576506291
527,2020-09-01 07:51:06.630241,4.34000576506291
528,2020-09-01 07:51:06.910235,4.40589508587587
529,2020-09-01 07:51:07.240769,4.40589508587587
530,2020-09-01 07:51:07.489756,4.40589508587587
531,2020-09-01 07:51:07.748698,4.40589508587587
532,2020-09-01 07:51:08.087210,4.40589508587587
533,2020-09-01 07:51:08.433027,4.40589508587587
534,2020-09-01 07:51:08.780669,4.40589508587587
535,2020-09-01 07:51:09.053441,4.40589508587587
536,2020-09-01 07:51:09.367703,4.40589508587587
537,2020-09-01 07:51:09.667844,4.40589508587587
538,2020-09-01 07:51:10.003766,4.44120896314168
539,2020-09-01 07:51:10.337361,4.44120896314168
540,2020-09-01 07:51:10.688127,4.44120896314168
541,2020-09-01 07:51:11.003327,4.44120896314168
542,2020-09-01 07:51:11.314184,4.44120896314168
543,2020-09-01 07:51:11.679417,4.44120896314168
544,2020-09-01 07:51:11.993615,4.44120896314168
545,2020-09-01 07:51:12.251810,4.44120896314168
546,2020-09-01 07:51:12.579255,4.44120896314168
547,2020-09-01 07:51:12.863467,4.44120896314168
548,2020-09-01 07:51:13.143513,4.44120896314168
549,2020-09-01 07:51:13.449472,4.47649499795899
550,2020-09-01 07:51:13.812616,4.47649499795899
551,2020-09-01 07:51:14.129418,4.47649499795899
552,2020-09-01 07:51:14.460552,4.47649499795899
553,2020-09-01 07:51:14.763117,4.47649499795899
554,2020-09-01 07:51:15.061541,4.47649499795899
555,2020-09-01 07:51:15.394808,4.47649499795899
556,2020-09-01 07:51:15.726168,4.47649499795899
557,2020-09-01 07:51:16.065925,4.51175330619992
558,2020-09-01 07:51:16.406310,4.51175330619992
559,2020-09-01 07:51:16.625383,4.51175330619992
560,2020-09-01 07:51:16.904529,4.51175330619992
561,2020-09-01 07:51:17.212276,4.51175330619992
562,2020-09-01 07:51:17.532266,4.51175330619992
563,2020-09-01 07:51:17.874156,4.51175330619992
564,2020-09-01 07:51:18.265854,4.51175330619992
565,2020-09-01 07:51:18.560574,4.54698400298111
566,2020-09-01 07:51:18.912745,4.54698400298111
567,2020-09-01 07:51:19.196947,4.54698400298111
568,2020-09-01 07:51:19.607304,4.54698400298111
569,2020-09-01 07:51:19.911423,4.54698400298111
570,2020-09-01 07:51:20.271277,4.54698400298111
571,2020-09-01 07:51:20.578364,4.54698400298111
572,2020-09-01 07:51:20.832662,4.54698400298111
573,2020-09-01 07:51:21.224242,4.58218720266987
574,2020-09-01 07:51:21.543778,4.58218720266987
575,2020-09-01 07:51:21.832843,4.58218720266987
576,2020-09-01 07:51:22.187319,4.58218720266987
577,2020-09-01 07:51:22.487518,4.58218720266987
578,2020-09-01 07:51:22.921524,4.58218720266987
579,2020-09-01 07:51:23.224589,4.58218720266987
580,2020-09-01 07:51:23.478898,4.58218720266987
581,2020-09-01 07:51:23.851557,4.61736301889032
582,2020-09-01 07:51:24.112708,4.61736301889032
583,2020-09-01 07:51:24.462611,4.61736301889032
584,2020-09-01 07:51:24.737884,4.61736301889032
585,2020-09-01 07:51:25.082332,4.61736301889032
586,2020-09-01 07:51:25.386431,4.61736301889032
587,2020-09-01 07:51:25.671326,4.61736301889032
588,2020-09-01 07:51:25.994085,4.61736301889032
589,2020-09-01 07:51:26.282148,4.61736301889032
590,2020-09-01 07:51:26.626921,4.65251156452929
591,2020-09-01 07:51:26.922156,4.65251156452929
592,2020-09-01 07:51:27.211179,4.65251156452929
593,2020-09-01 07:51:27.472361,4.65251156452929
594,2020-09-01 07:51:27.730011,4.65251156452929
595,2020-09-01 07:51:27.977780,4.65251156452929
596,2020-09-01 07:51:28.314275,4.65251156452929
597,2020-09-01 07:51:28.594747,4.65251156452929
598,2020-09-01 07:51:28.854346,4.65251156452929
599,2020-09-01 07:51:29.097065,4.65251156452929
600,2020-09-01 07:51:29.383126,4.65251156452929
601,2020-09-01 07:51:29.745578,4.65251156452929
602,2020-09-01 07:51:30.043396,4.68488670162861
603,2020-09-01 07:51:30.394054,4.68488670162861
604,2020-09-01 07:51:30.703789,4.68488670162861
605,2020-09-01 07:51:31.005247,4.68488670162861
606,2020-09-01 07:51:31.270336,4.68488670162861
607,2020-09-01 07:51:31.653986,4.68488670162861
608,2020-09-01 07:51:31.951024,4.68488670162861
609,2020-09-01 07:51:32.288909,4.68488670162861
610,2020-09-01 07:51:32.604392,4.68488670162861
611,2020-09-01 07:51:32.885380,4.71721654264381
612,2020-09-01 07:51:33.210460,4.71721654264381
613,2020-09-01 07:51:33.550047,4.71721654264381
614,2020-09-01 07:51:33.838946,4.71721654264381
615,2020-09-01 07:51:34.206285,4.71721654264381
616,2020-09-01 07:51:34.574587,4.71721654264381
617,2020-09-01 07:51:34.860708,4.71721654264381
618,2020-09-01 07:51:35.188869,4.71721654264381
619,2020-09-01 07:51:35.438912,4.74950125223963
620,2020-09-01 07:51:35.739856,4.74950125223963
621,2020-09-01 07:51:36.091632,4.74950125223963
622,2020-09-01 07:51:36.425720,4.74950125223963
623,2020-09-01 07:51:36.664406,4.74950125223963
624,2020-09-01 07:51:36.963068,4.74950125223963
625,2020-09-01 07:51:37.255710,4.74950125223963
626,2020-09-01 07:51:37.580882,4.74950125223963
627,2020-09-01 07:51:37.836473,4.74950125223963
628,2020-09-01 07:51:38.124598,4.78174099426062
629,2020-09-01 07:51:38.412464,4.78174099426062
630,2020-09-01 07:51:38.753009,4.78174099426062
631,2020-09-01 07:51:39.065457,4.78174099426062
632,2020-09-01 07:51:39.396953,4.78174099426062
633,2020-09-01 07:51:39.689332,4.78174099426062
634,2020-09-01 07:51:40.229878,4.78174099426062
635,2020-09-01 07:51:41.434469,4.78174099426062
636,2020-09-01 07:51:41.846355,4.81393593173661
637,2020-09-01 07:51:42.128617,4.81393593173661
638,2020-09-01 07:51:42.424813,4.81393593173661
639,2020-09-01 07:51:42.689996,4.81393593173661
640,2020-09-01 07:51:42.994996,4.81393593173661
641,2020-09-01 07:51:43.349111,4.81393593173661
642,2020-09-01 07:51:43.690556,4.81393593173661
643,2020-09-01 07:51:43.949361,4.81393593173661
644,2020-09-01 07:51:44.237664,4.81393593173661
645,2020-09-01 07:51:44.623856,4.8820552951136
646,2020-09-01 07:51:44.874719,4.8820552951136
647,2020-09-01 07:51:45.222573,4.8820552951136
648,2020-09-01 07:51:45.562558,4.8820552951136
649,2020-09-01 07:51:45.905924,4.8820552951136
650,2020-09-01 07:51:46.225388,4.8820552951136
651,2020-09-01 07:51:46.608426,4.8820552951136
652,2020-09-01 07:51:46.864282,4.8820552951136
653,2020-09-01 07:51:47.209057,4.8820552951136
654,2020-09-01 07:51:47.526424,4.95003715210281
655,2020-09-01 07:51:47.854590,4.95003715210281
656,2020-09-01 07:51:48.155955,4.95003715210281
657,2020-09-01 07:51:48.513231,4.95003715210281
658,2020-09-01 07:51:48.834308,4.95003715210281
659,2020-09-01 07:51:49.212293,4.95003715210281
660,2020-09-01 07:51:49.496379,4.95003715210281
661,2020-09-01 07:51:49.866928,4.95003715210281
662,2020-09-01 07:51:50.146592,4.84928015526158
663,2020-09-01 07:51:50.499938,4.84928015526158
664,2020-09-01 07:51:50.741008,4.84928015526158
665,2020-09-01 07:51:50.995515,4.84928015526158
666,2020-09-01 07:51:51.285721,4.84928015526158
667,2020-09-01 07:51:51.563201,4.84928015526158
668,2020-09-01 07:51:51.860844,4.84928015526158
669,2020-09-01 07:51:52.108748,4.84928015526158
670,2020-09-01 07:51:52.373925,4.84928015526158
671,2020-09-01 07:51:52.613039,4.84928015526158
672,2020-09-01 07:51:53.003734,4.74887242310778
673,2020-09-01 07:51:53.295095,4.74887242310778
674,2020-09-01 07:51:53.561600,4.74887242310778
675,2020-09-01 07:51:53.892343,4.74887242310778
676,2020-09-01 07:51:54.217553,4.74887242310778
677,2020-09-01 07:51:54.590677,4.74887242310778
678,2020-09-01 07:51:54.945020,4.74887242310778
679,2020-09-01 07:51:55.251809,4.74887242310778
680,2020-09-01 07:51:55.566102,4.74887242310778
681,2020-09-01 07:51:55.965125,4.64880914139366
682,2020-09-01 07:51:56.321224,4.64880914139366
683,2020-09-01 07:51:56.595645,4.64880914139366
684,2020-09-01 07:51:56.875015,4.64880914139366
685,2020-09-01 07:51:57.129477,4.64880914139366
686,2020-09-01 07:51:57.448716,4.64880914139366
687,2020-09-01 07:51:57.723706,4.64880914139366
688,2020-09-01 07:51:58.023179,4.64880914139366
689,2020-09-01 07:51:58.344575,4.54908568124343
690,2020-09-01 07:51:58.580247,4.54908568124343
691,2020-09-01 07:51:58.920823,4.54908568124343
692,2020-09-01 07:51:59.208815,4.54908568124343
693,2020-09-01 07:51:59.583836,4.54908568124343
694,2020-09-01 07:51:59.932267,4.54908568124343
695,2020-09-01 07:52:00.235928,4.54908568124343
696,2020-09-01 07:52:00.563263,4.54908568124343
697,2020-09-01 07:52:00.907613,4.54908568124343
698,2020-09-01 07:52:01.206861,4.44969758318817
699,2020-09-01 07:52:01.520617,4.44969758318817
700,2020-09-01 07:52:01.866873,4.44969758318817
701,2020-09-01 07:52:02.203521,4.44969758318817
702,2020-09-01 07:52:02.514097,4.44969758318817
703,2020-09-01 07:52:02.884367,4.44969758318817
704,2020-09-01 07:52:03.160638,4.44969758318817
705,2020-09-01 07:52:03.442140,4.44969758318817
706,2020-09-01 07:52:03.792516,4.44969758318817
707,2020-09-01 07:52:04.099895,4.35064054368409
708,2020-09-01 07:52:04.415131,4.35064054368409
709,2020-09-01 07:52:04.748092,4.35064054368409
710,2020-09-01 07:52:05.083556,4.35064054368409
711,2020-09-01 07:52:05.388576,4.35064054368409
712,2020-09-01 07:52:05.731733,4.35064054368409
713,2020-09-01 07:52:06.056838,4.35064054368409
714,2020-09-01 07:52:06.396313,4.35064054368409
715,2020-09-01 07:52:06.781418,4.25191040355053
716,2020-09-01 07:52:07.132957,4.25191040355053
717,2020-09-01 07:52:07.416308,4.25191040355053
718,2020-09-01 07:52:07.750427,4.25191040355053
719,2020-09-01 07:52:08.070383,4.25191040355053
720,2020-09-01 07:52:08.388249,4.25191040355053
721,2020-09-01 07:52:08.719189,4.25191040355053
722,2020-09-01 07:52:09.051122,4.25191040355053
723,2020-09-01 07:52:09.362040,4.15350313792999
724,2020-09-01 07:52:09.683661,4.15350313792999
725,2020-09-01 07:52:10.013159,4.15350313792999
726,2020-09-01 07:52:10.358177,4.15350313792999
727,2020-09-01 07:52:10.640344,4.15350313792999
728,2020-09-01 07:52:10.947061,4.15350313792999
729,2020-09-01 07:52:11.293155,4.15350313792999
730,2020-09-01 07:52:11.575043,4.15350313792999
731,2020-09-01 07:52:11.943557,4.05541484747997
732,2020-09-01 07:52:12.251970,4.05541484747997
733,2020-09-01 07:52:12.550637,4.05541484747997
734,2020-09-01 07:52:12.845784,4.05541484747997
735,2020-09-01 07:52:13.100507,4.05541484747997
736,2020-09-01 07:52:13.438446,4.05541484747997
737,2020-09-01 07:52:13.761179,4.05541484747997
738,2020-09-01 07:52:14.048648,4.05541484747997
739,2020-09-01 07:52:14.346235,4.05541484747997
740,2020-09-01 07:52:14.650427,3.9576417505782
741,2020-09-01 07:52:15.028531,3.9576417505782
742,2020-09-01 07:52:15.317596,3.9576417505782
743,2020-09-01 07:52:15.568482,3.9576417505782
744,2020-09-01 07:52:15.963987,3.9576417505782
745,2020-09-01 07:52:16.328588,3.9576417505782
746,2020-09-01 07:52:16.733263,3.9576417505782
747,2020-09-01 07:52:16.970686,3.9576417505782
748,2020-09-01 07:52:17.404200,3.87921308539383
749,2020-09-01 07:52:17.820451,3.87921308539383
750,2020-09-01 07:52:18.212719,3.87921308539383
751,2020-09-01 07:52:18.550377,3.87921308539383
752,2020-09-01 07:52:18.900551,3.87921308539383
753,2020-09-01 07:52:19.216706,3.87921308539383
754,2020-09-01 07:52:19.513986,3.87921308539383
755,2020-09-01 07:52:19.826618,3.8010659796238
756,2020-09-01 07:52:20.219937,3.8010659796238
757,2020-09-01 07:52:20.608076,3.8010659796238
758,2020-09-01 07:52:20.936515,3.8010659796238
759,2020-09-01 07:52:21.297947,3.8010659796238
760,2020-09-01 07:52:21.688572,3.8010659796238
761,2020-09-01 07:52:22.040687,3.8010659796238
762,2020-09-01 07:52:22.479925,3.72319674018307
763,2020-09-01 07:52:22.822646,3.72319674018307
764,2020-09-01 07:52:23.092425,3.72319674018307
765,2020-09-01 07:52:23.441851,3.72319674018307
766,2020-09-01 07:52:23.798003,3.72319674018307
767,2020-09-01 07:52:24.149024,3.72319674018307
768,2020-09-01 07:52:24.517183,3.72319674018307
769,2020-09-01 07:52:24.778129,3.72319674018307
770,2020-09-01 07:52:25.071834,3.72319674018307
771,2020-09-01 07:52:25.398613,3.64560177998099
772,2020-09-01 07:52:25.733025,3.64560177998099
773,2020-09-01 07:52:26.023955,3.64560177998099
774,2020-09-01 07:52:26.356972,3.64560177998099
775,2020-09-01 07:52:26.590250,3.64560177998099
776,2020-09-01 07:52:26.908533,3.64560177998099
777,2020-09-01 07:52:27.213493,3.64560177998099
778,2020-09-01 07:52:27.508136,3.64560177998099
779,2020-09-01 07:52:27.857727,3.64560177998099
780,2020-09-01 07:52:28.211023,3.56827761230906
781,2020-09-01 07:52:28.545911,3.56827761230906
782,2020-09-01 07:52:28.941440,3.56827761230906
783,2020-09-01 07:52:29.281249,3.56827761230906
784,2020-09-01 07:52:29.636130,3.56827761230906
785,2020-09-01 07:52:29.936614,3.56827761230906
786,2020-09-01 07:52:30.253579,3.56827761230906
787,2020-09-01 07:52:30.557726,3.49122084571259
788,2020-09-01 07:52:30.944904,3.49122084571259
789,2020-09-01 07:52:31.278127,3.49122084571259
790,2020-09-01 07:52:31.566506,3.49122084571259
791,2020-09-01 07:52:31.823165,3.49122084571259
792,2020-09-01 07:52:32.086281,3.49122084571259
793,2020-09-01 07:52:32.434155,3.49122084571259
794,2020-09-01 07:52:32.754962,3.49122084571259
795,2020-09-01 07:52:33.110625,3.49122084571259
796,2020-09-01 07:52:33.452983,3.41442817928758
797,2020-09-01 07:52:33.806933,3.41442817928758
798,2020-09-01 07:52:34.158041,3.41442817928758
799,2020-09-01 07:52:34.513422,3.41442817928758
800,2020-09-01 07:52:34.835026,3.41442817928758
801,2020-09-01 07:52:35.175853,3.41442817928758
802,2020-09-01 07:52:35.511937,3.41442817928758
803,2020-09-01 07:52:35.758480,3.41442817928758
804,2020-09-01 07:52:36.127626,3.33789639835314
805,2020-09-01 07:52:36.469858,3.33789639835314
806,2020-09-01 07:52:36.796641,3.33789639835314
807,2020-09-01 07:52:37.157052,3.33789639835314
808,2020-09-01 07:52:37.506436,3.33789639835314
809,2020-09-01 07:52:37.819227,3.33789639835314
810,2020-09-01 07:52:38.140176,3.33789639835314
811,2020-09-01 07:52:38.470070,3.33789639835314
812,2020-09-01 07:52:38.839617,3.33789639835314
813,2020-09-01 07:52:39.114310,3.26162237045736
814,2020-09-01 07:52:39.366374,3.26162237045736
815,2020-09-01 07:52:39.751530,3.26162237045736
816,2020-09-01 07:52:40.083690,3.26162237045736
817,2020-09-01 07:52:40.339144,3.26162237045736
818,2020-09-01 07:52:40.708376,3.26162237045736
819,2020-09-01 07:52:41.032553,3.26162237045736
820,2020-09-01 07:52:41.329450,3.26162237045736
821,2020-09-01 07:52:41.648441,3.18560304168086
822,2020-09-01 07:52:41.997905,3.18560304168086
823,2020-09-01 07:52:42.213547,3.18560304168086
824,2020-09-01 07:52:42.484538,3.18560304168086
825,2020-09-01 07:52:42.765544,3.18560304168086
826,2020-09-01 07:52:43.175086,3.18560304168086
827,2020-09-01 07:52:43.522444,3.18560304168086
828,2020-09-01 07:52:43.821604,3.18560304168086
829,2020-09-01 07:52:44.096076,3.18560304168086
830,2020-09-01 07:52:44.394990,3.18560304168086
831,2020-09-01 07:52:44.741020,3.10983543320694
832,2020-09-01 07:52:45.067143,3.10983543320694
833,2020-09-01 07:52:45.397841,3.10983543320694
834,2020-09-01 07:52:45.639200,3.10983543320694
835,2020-09-01 07:52:45.908949,3.10983543320694
836,2020-09-01 07:52:46.204667,3.10983543320694
837,2020-09-01 07:52:46.529983,3.10983543320694
838,2020-09-01 07:52:46.905315,3.10983543320694
839,2020-09-01 07:52:47.243580,3.10983543320694
840,2020-09-01 07:52:47.561279,3.10983543320694
841,2020-09-01 07:52:47.906073,3.03431663813168
842,2020-09-01 07:52:48.257573,3.03431663813168
843,2020-09-01 07:52:48.575173,3.03431663813168
844,2020-09-01 07:52:48.919193,3.03431663813168
845,2020-09-01 07:52:49.235224,3.03431663813168
846,2020-09-01 07:52:49.525894,3.03431663813168
847,2020-09-01 07:52:49.898431,3.03431663813168
848,2020-09-01 07:52:50.167778,3.03431663813168
849,2020-09-01 07:52:50.520120,2.95499270794903
850,2020-09-01 07:52:50.866454,2.95499270794903
851,2020-09-01 07:52:51.139610,2.95499270794903
852,2020-09-01 07:52:51.511734,2.95499270794903
853,2020-09-01 07:52:51.856516,2.95499270794903
854,2020-09-01 07:52:52.174255,2.95499270794903
855,2020-09-01 07:52:52.447422,2.95499270794903
856,2020-09-01 07:52:52.833539,2.87592009046614
857,2020-09-01 07:52:53.175816,2.87592009046614
858,2020-09-01 07:52:53.500937,2.87592009046614
859,2020-09-01 07:52:53.835491,2.87592009046614
860,2020-09-01 07:52:54.172817,2.87592009046614
861,2020-09-01 07:52:54.508933,2.87592009046614
862,2020-09-01 07:52:54.801351,2.87592009046614
863,2020-09-01 07:52:55.192905,2.79709605564695
864,2020-09-01 07:52:55.475502,2.79709605564695
865,2020-09-01 07:52:55.796657,2.79709605564695
866,2020-09-01 07:52:56.058896,2.79709605564695
867,2020-09-01 07:52:56.352454,2.79709605564695
868,2020-09-01 07:52:56.603541,2.79709605564695
869,2020-09-01 07:52:56.951286,2.79709605564695
870,2020-09-01 07:52:57.276620,2.79709605564695
871,2020-09-01 07:52:57.605722,2.79709605564695
872,2020-09-01 07:52:57.954499,2.71851793510805
873,2020-09-01 07:52:58.245366,2.71851793510805
874,2020-09-01 07:52:58.544408,2.71851793510805
875,2020-09-01 07:52:58.858109,2.71851793510805
876,2020-09-01 07:52:59.208096,2.71851793510805
877,2020-09-01 07:52:59.543285,2.71851793510805
878,2020-09-01 07:52:59.816536,2.71851793510805
879,2020-09-01 07:53:00.081688,2.71851793510805
880,2020-09-01 07:53:00.444750,2.71851793510805
881,2020-09-01 07:53:00.795211,2.64018311981872
882,2020-09-01 07:53:01.124564,2.64018311981872
883,2020-09-01 07:53:01.394603,2.64018311981872
884,2020-09-01 07:53:01.718448,2.64018311981872
885,2020-09-01 07:53:02.108874,2.64018311981872
886,2020-09-01 07:53:02.430811,2.64018311981872
887,2020-09-01 07:53:02.707608,2.64018311981872
888,2020-09-01 07:53:03.035591,2.5620890579409
889,2020-09-01 07:53:03.380914,2.5620890579409
890,2020-09-01 07:53:03.677305,2.5620890579409
891,2020-09-01 07:53:03.902203,2.5620890579409
892,2020-09-01 07:53:04.177546,2.5620890579409
893,2020-09-01 07:53:04.485026,2.5620890579409
894,2020-09-01 07:53:04.823898,2.5620890579409
895,2020-09-01 07:53:05.165794,2.5620890579409
896,2020-09-01 07:53:05.433140,2.5620890579409
897,2020-09-01 07:53:05.757593,2.48423325279815
898,2020-09-01 07:53:06.072838,2.48423325279815
899,2020-09-01 07:53:06.399683,2.48423325279815
900,2020-09-01 07:53:06.761468,2.48423325279815
901,2020-09-01 07:53:07.097637,2.48423325279815
902,2020-09-01 07:53:07.432182,2.48423325279815
903,2020-09-01 07:53:07.700450,2.48423325279815
904,2020-09-01 07:53:08.049460,2.48423325279815
905,2020-09-01 07:53:08.449956,2.48423325279815
906,2020-09-01 07:53:08.787731,2.48423325279815
907,2020-09-01 07:53:09.075234,2.4066132609631
908,2020-09-01 07:53:09.423345,2.4066132609631
909,2020-09-01 07:53:09.741154,2.4066132609631
910,2020-09-01 07:53:10.083254,2.4066132609631
911,2020-09-01 07:53:10.347194,2.4066132609631
912,2020-09-01 07:53:10.631438,2.4066132609631
913,2020-09-01 07:53:10.969925,2.4066132609631
914,2020-09-01 07:53:11.344956,2.4066132609631
915,2020-09-01 07:53:11.707324,2.32922669045448
916,2020-09-01 07:53:11.944520,2.32922669045448
917,2020-09-01 07:53:12.204846,2.32922669045448
918,2020-09-01 07:53:12.540685,2.32922669045448
919,2020-09-01 07:53:12.764841,2.32922669045448
920,2020-09-01 07:53:13.109215,2.32922669045448
921,2020-09-01 07:53:13.336451,2.32922669045448
922,2020-09-01 07:53:13.609033,2.32922669045448
923,2020-09-01 07:53:13.951948,2.41652503428388
924,2020-09-01 07:53:14.220972,2.41652503428388
925,2020-09-01 07:53:14.484036,2.41652503428388
926,2020-09-01 07:53:14.796069,2.41652503428388
927,2020-09-01 07:53:15.077976,2.41652503428388
928,2020-09-01 07:53:15.395922,2.41652503428388
929,2020-09-01 07:53:15.712878,2.41652503428388
930,2020-09-01 07:53:16.030600,2.41652503428388
931,2020-09-01 07:53:16.333253,2.41652503428388
932,2020-09-01 07:53:16.583918,2.50361187203397
933,2020-09-01 07:53:16.833950,2.50361187203397
934,2020-09-01 07:53:17.085452,2.50361187203397
935,2020-09-01 07:53:17.438400,2.50361187203397
936,2020-09-01 07:53:17.712508,2.50361187203397
937,2020-09-01 07:53:17.972252,2.50361187203397
938,2020-09-01 07:53:18.264994,2.50361187203397
939,2020-09-01 07:53:18.563668,2.50361187203397
940,2020-09-01 07:53:18.899866,2.50361187203397
941,2020-09-01 07:53:19.173684,2.50361187203397
942,2020-09-01 07:53:19.517333,2.59048796914293
943,2020-09-01 07:53:19.912905,2.59048796914293
944,2020-09-01 07:53:20.289813,2.59048796914293
945,2020-09-01 07:53:20.560135,2.59048796914293
946,2020-09-01 07:53:20.885056,2.59048796914293
947,2020-09-01 07:53:21.245051,2.59048796914293
948,2020-09-01 07:53:21.606573,2.59048796914293
949,2020-09-01 07:53:21.904556,2.59048796914293
950,2020-09-01 07:53:22.183694,2.67426231723121
951,2020-09-01 07:53:22.548075,2.67426231723121
952,2020-09-01 07:53:22.894542,2.67426231723121
953,2020-09-01 07:53:23.205359,2.67426231723121
954,2020-09-01 07:53:23.563255,2.67426231723121
955,2020-09-01 07:53:23.929539,2.67426231723121
956,2020-09-01 07:53:24.182221,2.67426231723121
957,2020-09-01 07:53:24.416676,2.67426231723121
958,2020-09-01 07:53:24.728468,2.75783335964282
959,2020-09-01 07:53:25.012284,2.75783335964282
960,2020-09-01 07:53:25.319566,2.75783335964282
961,2020-09-01 07:53:25.684812,2.75783335964282
962,2020-09-01 07:53:26.035124,2.75783335964282
963,2020-09-01 07:53:26.372127,2.75783335964282
964,2020-09-01 07:53:26.699184,2.75783335964282
965,2020-09-01 07:53:26.971332,2.75783335964282
966,2020-09-01 07:53:27.211418,2.75783335964282
967,2020-09-01 07:53:27.533880,2.8412018357986
968,2020-09-01 07:53:27.813213,2.8412018357986
969,2020-09-01 07:53:28.172416,2.8412018357986
970,2020-09-01 07:53:28.503481,2.8412018357986
971,2020-09-01 07:53:28.800534,2.8412018357986
972,2020-09-01 07:53:29.046613,2.8412018357986
973,2020-09-01 07:53:29.388505,2.8412018357986
974,2020-09-01 07:53:29.712631,2.8412018357986
975,2020-09-01 07:53:30.059019,2.92436848033853
976,2020-09-01 07:53:30.373255,2.92436848033853
977,2020-09-01 07:53:30.700599,2.92436848033853
978,2020-09-01 07:53:31.058631,2.92436848033853
979,2020-09-01 07:53:31.313156,2.92436848033853
980,2020-09-01 07:53:31.561177,2.92436848033853
981,2020-09-01 07:53:31.868485,2.92436848033853
982,2020-09-01 07:53:32.155253,2.92436848033853
983,2020-09-01 07:53:32.534795,3.00733402320853
984,2020-09-01 07:53:32.802194,3.00733402320853
985,2020-09-01 07:53:33.140809,3.00733402320853
986,2020-09-01 07:53:33.509503,3.00733402320853
987,2020-09-01 07:53:33.761976,3.00733402320853
988,2020-09-01 07:53:34.041236,3.00733402320853
989,2020-09-01 07:53:34.307241,3.00733402320853
990,2020-09-01 07:53:34.652024,3.00733402320853
991,2020-09-01 07:53:35.029283,3.09009918973905
992,2020-09-01 07:53:35.379002,3.09009918973905
993,2020-09-01 07:53:35.600714,3.09009918973905
994,2020-09-01 07:53:35.883477,3.09009918973905
995,2020-09-01 07:53:36.247066,3.09009918973905
996,2020-09-01 07:53:36.496114,3.09009918973905
997,2020-09-01 07:53:36.862464,3.09009918973905
998,2020-09-01 07:53:37.196555,3.09009918973905
999,2020-09-01 07:53:37.552040,3.09009918973905
1000,2020-09-01 07:53:37.855924,3.09009918973905
1001,2020-09-01 07:53:38.182573,3.17266470071336
1002,2020-09-01 07:53:38.498988,3.17266470071336
1003,2020-09-01 07:53:38.763608,3.17266470071336
1004,2020-09-01 07:53:39.080211,3.17266470071336
1005,2020-09-01 07:53:39.508309,3.17266470071336
1006,2020-09-01 07:53:39.873622,3.17266470071336
1007,2020-09-01 07:53:40.235977,3.17266470071336
