iteration,timestamp,T7
1008,2020-09-01 07:53:40.539375,3.17266470071336
1009,2020-09-01 07:53:40.944797,3.25503127242169
1010,2020-09-01 07:53:41.261754,3.25503127242169
1011,2020-09-01 07:53:41.608213,3.25503127242169
1012,2020-09-01 07:53:41.841991,3.25503127242169
1013,2020-09-01 07:53:42.207976,3.25503127242169
1014,2020-09-01 07:53:42.489221,3.25503127242169
1015,2020-09-01 07:53:42.756929,3.25503127242169
1016,2020-09-01 07:53:43.021800,3.25503127242169
1017,2020-09-01 07:53:43.313958,3.25503127242169
1018,2020-09-01 07:53:43.615211,3.25503127242169
1019,2020-09-01 07:53:43.942725,3.33719961669284
1020,2020-09-01 07:53:44.280489,3.33719961669284
1021,2020-09-01 07:53:44.572672,3.33719961669284
1022,2020-09-01 07:53:44.900813,3.33719961669284
1023,2020-09-01 07:53:45.265143,3.33719961669284
1024,2020-09-01 07:53:45.524131,3.33719961669284
1025,2020-09-01 07:53:45.859333,3.33719961669284
1026,2020-09-01 07:53:46.181565,3.41917044088133
1027,2020-09-01 07:53:46.463442,3.41917044088133
1028,2020-09-01 07:53:46.835686,3.41917044088133
1029,2020-09-01 07:53:47.213744,3.41917044088133
1030,2020-09-01 07:53:47.564616,3.41917044088133
1031,2020-09-01 07:53:47.812760,3.41917044088133
1032,2020-09-01 07:53:48.140955,3.41917044088133
1033,2020-09-01 07:53:48.379777,3.41917044088133
1034,2020-09-01 07:53:48.699704,3.50094444773117
1035,2020-09-01 07:53:48.970685,3.50094444773117
1036,2020-09-01 07:53:49.286370,3.50094444773117
1037,2020-09-01 07:53:49.644521,3.50094444773117
1038,2020-09-01 07:53:50.008949,3.50094444773117
1039,2020-09-01 07:53:50.308251,3.50094444773117
1040,2020-09-01 07:53:50.627342,3.50094444773117
1041,2020-09-01 07:53:50.982072,3.50094444773117
1042,2020-09-01 07:53:51.385239,3.58252233657177
1043,2020-09-01 07:53:51.692476,3.58252233657177
1044,2020-09-01 07:53:51.945761,3.58252233657177
1045,2020-09-01 07:53:52.276176,3.58252233657177
1046,2020-09-01 07:53:52.565872,3.58252233657177
1047,2020-09-01 07:53:52.828536,3.58252233657177
1048,2020-09-01 07:53:53.109470,3.58252233657177
1049,2020-09-01 07:53:53.383268,3.58252233657177
1050,2020-09-01 07:53:53.739760,3.58252233657177
1051,2020-09-01 07:53:54.012087,3.58252233657177
1052,2020-09-01 07:53:54.420409,3.6536525900714
1053,2020-09-01 07:53:54.697154,3.6536525900714
1054,2020-09-01 07:53:54.936640,3.6536525900714
1055,2020-09-01 07:53:55.290270,3.6536525900714
1056,2020-09-01 07:53:55.649034,3.6536525900714
1057,2020-09-01 07:53:55.966377,3.6536525900714
1058,2020-09-01 07:53:56.294437,3.6536525900714
1059,2020-09-01 07:53:56.579717,3.6536525900714
1060,2020-09-01 07:53:56.939285,3.6536525900714
1061,2020-09-01 07:53:57.223322,3.72460994150497
1062,2020-09-01 07:53:57.536226,3.72460994150497
1063,2020-09-01 07:53:57.894865,3.72460994150497
1064,2020-09-01 07:53:58.223681,3.72460994150497
1065,2020-09-01 07:53:58.621376,3.72460994150497
1066,2020-09-01 07:53:58.903170,3.72460994150497
1067,2020-09-01 07:53:59.258572,3.72460994150497
1068,2020-09-01 07:53:59.555205,3.72460994150497
1069,2020-09-01 07:53:59.939178,3.79539503070781
1070,2020-09-01 07:54:00.285873,3.79539503070781
1071,2020-09-01 07:54:00.641743,3.79539503070781
1072,2020-09-01 07:54:00.901261,3.79539503070781
1073,2020-09-01 07:54:01.243637,3.79539503070781
1074,2020-09-01 07:54:01.612603,3.79539503070781
1075,2020-09-01 07:54:01.959225,3.79539503070781
1076,2020-09-01 07:54:02.211263,3.79539503070781
1077,2020-09-01 07:54:02.589492,3.86600849409571
1078,2020-09-01 07:54:02.982853,3.86600849409571
1079,2020-09-01 07:54:03.479964,3.86600849409571
1080,2020-09-01 07:54:03.819231,3.86600849409571
1081,2020-09-01 07:54:04.106440,3.86600849409571
1082,2020-09-01 07:54:04.436014,3.86600849409571
1083,2020-09-01 07:54:04.789556,3.86600849409571
1084,2020-09-01 07:54:05.022199,3.86600849409571
1085,2020-09-01 07:54:05.365996,3.93645096469415
1086,2020-09-01 07:54:05.695105,3.93645096469415
1087,2020-09-01 07:54:06.012031,3.93645096469415
1088,2020-09-01 07:54:06.362839,3.93645096469415
1089,2020-09-01 07:54:06.656483,3.93645096469415
1090,2020-09-01 07:54:07.002526,3.93645096469415
1091,2020-09-01 07:54:07.425237,3.93645096469415
1092,2020-09-01 07:54:07.792356,4.00672307215859
1093,2020-09-01 07:54:08.111029,4.00672307215859
1094,2020-09-01 07:54:08.479482,4.00672307215859
1095,2020-09-01 07:54:08.725271,4.00672307215859
1096,2020-09-01 07:54:09.032282,4.00672307215859
1097,2020-09-01 07:54:09.245867,4.00672307215859
1098,2020-09-01 07:54:09.550856,4.00672307215859
1099,2020-09-01 07:54:09.865106,4.00672307215859
1100,2020-09-01 07:54:10.197944,4.07682544278023
1101,2020-09-01 07:54:10.569493,4.07682544278023
1102,2020-09-01 07:54:10.970749,4.07682544278023
1103,2020-09-01 07:54:11.300705,4.07682544278023
1104,2020-09-01 07:54:11.603433,4.07682544278023
1105,2020-09-01 07:54:11.917947,4.07682544278023
1106,2020-09-01 07:54:12.171804,4.07682544278023
1107,2020-09-01 07:54:12.459831,4.07682544278023
1108,2020-09-01 07:54:12.759177,4.14675869946501
1109,2020-09-01 07:54:13.078746,4.14675869946501
1110,2020-09-01 07:54:13.388628,4.14675869946501
1111,2020-09-01 07:54:13.691155,4.14675869946501
1112,2020-09-01 07:54:14.032014,4.14675869946501
1113,2020-09-01 07:54:14.379733,4.14675869946501
1114,2020-09-01 07:54:14.725693,4.14675869946501
1115,2020-09-01 07:54:14.991652,4.14675869946501
1116,2020-09-01 07:54:15.371718,4.21652346165072
1117,2020-09-01 07:54:15.667917,4.21652346165072
1118,2020-09-01 07:54:15.996262,4.21652346165072
1119,2020-09-01 07:54:16.279091,4.21652346165072
1120,2020-09-01 07:54:16.587424,4.21652346165072
1121,2020-09-01 07:54:16.860671,4.21652346165072
1122,2020-09-01 07:54:17.195167,4.21652346165072
1123,2020-09-01 07:54:17.479819,4.21652346165072
1124,2020-09-01 07:54:17.785710,4.28571194301627
1125,2020-09-01 07:54:18.118194,4.28571194301627
1126,2020-09-01 07:54:18.420983,4.28571194301627
1127,2020-09-01 07:54:18.676428,4.28571194301627
1128,2020-09-01 07:54:18.977508,4.28571194301627
1129,2020-09-01 07:54:19.299047,4.28571194301627
1130,2020-09-01 07:54:19.639018,4.28571194301627
1131,2020-09-01 07:54:20.007636,4.28571194301627
1132,2020-09-01 07:54:20.270529,4.28571194301627
1133,2020-09-01 07:54:20.552025,4.28571194301627
1134,2020-09-01 07:54:20.945163,4.35472738507993
1135,2020-09-01 07:54:21.268287,4.35472738507993
1136,2020-09-01 07:54:21.562990,4.35472738507993
1137,2020-09-01 07:54:21.842870,4.35472738507993
1138,2020-09-01 07:54:22.196110,4.35472738507993
1139,2020-09-01 07:54:22.491743,4.35472738507993
1140,2020-09-01 07:54:22.760601,4.35472738507993
1141,2020-09-01 07:54:23.079644,4.35472738507993
1142,2020-09-01 07:54:23.478835,4.42357038746148
1143,2020-09-01 07:54:23.747930,4.42357038746148
1144,2020-09-01 07:54:23.984223,4.42357038746148
1145,2020-09-01 07:54:24.351404,4.42357038746148
1146,2020-09-01 07:54:24.707198,4.42357038746148
1147,2020-09-01 07:54:25.015956,4.42357038746148
1148,2020-09-01 07:54:25.294962,4.42357038746148
1149,2020-09-01 07:54:25.654524,4.42357038746148
1150,2020-09-01 07:54:25.939770,4.42357038746148
1151,2020-09-01 07:54:26.260346,4.42357038746148
1152,2020-09-01 07:54:26.568989,4.4624164882856
1153,2020-09-01 07:54:26.893700,4.4624164882856
1154,2020-09-01 07:54:27.143166,4.4624164882856
1155,2020-09-01 07:54:27.502373,4.4624164882856
1156,2020-09-01 07:54:27.782221,4.4624164882856
1157,2020-09-01 07:54:28.109064,4.4624164882856
1158,2020-09-01 07:54:28.450574,4.4624164882856
1159,2020-09-01 07:54:28.748289,4.4624164882856
1160,2020-09-01 07:54:29.020858,4.47055400771255
1161,2020-09-01 07:54:29.289843,4.47055400771255
1162,2020-09-01 07:54:29.577654,4.47055400771255
1163,2020-09-01 07:54:29.932589,4.47055400771255
1164,2020-09-01 07:54:30.291895,4.47055400771255
1165,2020-09-01 07:54:30.588451,4.47055400771255
1166,2020-09-01 07:54:30.925681,4.47055400771255
1167,2020-09-01 07:54:31.221073,4.47055400771255
1168,2020-09-01 07:54:31.557222,4.47055400771255
1169,2020-09-01 07:54:31.821461,4.5227351953279
1170,2020-09-01 07:54:32.056136,4.5227351953279
1171,2020-09-01 07:54:32.375669,4.5227351953279
1172,2020-09-01 07:54:32.720808,4.5227351953279
1173,2020-09-01 07:54:33.043989,4.5227351953279
1174,2020-09-01 07:54:33.317610,4.5227351953279
1175,2020-09-01 07:54:33.616417,4.5227351953279
1176,2020-09-01 07:54:33.982969,4.5227351953279
1177,2020-09-01 07:54:34.321300,4.5227351953279
1178,2020-09-01 07:54:34.572819,4.5227351953279
1179,2020-09-01 07:54:34.942471,4.58867744596468
1180,2020-09-01 07:54:35.217286,4.58867744596468
1181,2020-09-01 07:54:35.464496,4.58867744596468
1182,2020-09-01 07:54:35.805387,4.58867744596468
1183,2020-09-01 07:54:36.176498,4.58867744596468
1184,2020-09-01 07:54:36.504560,4.58867744596468
1185,2020-09-01 07:54:36.903721,4.58867744596468
1186,2020-09-01 07:54:37.208457,4.58867744596468
1187,2020-09-01 07:54:37.548518,4.58867744596468
1188,2020-09-01 07:54:37.867313,4.58867744596468
1189,2020-09-01 07:54:38.197236,4.65448082459707
1190,2020-09-01 07:54:38.441716,4.65448082459707
1191,2020-09-01 07:54:38.765103,4.65448082459707
1192,2020-09-01 07:54:39.154856,4.65448082459707
1193,2020-09-01 07:54:39.406896,4.65448082459707
1194,2020-09-01 07:54:39.773121,4.65448082459707
1195,2020-09-01 07:54:40.068526,4.65448082459707
1196,2020-09-01 07:54:40.424917,4.65448082459707
1197,2020-09-01 07:54:40.786865,4.72014562127728
1198,2020-09-01 07:54:41.098631,4.72014562127728
1199,2020-09-01 07:54:41.468277,4.72014562127728
1200,2020-09-01 07:54:41.771374,4.72014562127728
1201,2020-09-01 07:54:42.204969,4.72014562127728
1202,2020-09-01 07:54:42.642379,4.72014562127728
1203,2020-09-01 07:54:42.955422,4.72014562127728
1204,2020-09-01 07:54:43.283121,4.72014562127728
1205,2020-09-01 07:54:43.698615,4.7732156114638
1206,2020-09-01 07:54:43.998990,4.7732156114638
1207,2020-09-01 07:54:44.351412,4.7732156114638
1208,2020-09-01 07:54:44.704752,4.7732156114638
1209,2020-09-01 07:54:45.103376,4.7732156114638
1210,2020-09-01 07:54:45.398477,4.7732156114638
1211,2020-09-01 07:54:45.711353,4.7732156114638
1212,2020-09-01 07:54:46.016186,4.7732156114638
1213,2020-09-01 07:54:46.367771,4.7732156114638
1214,2020-09-01 07:54:46.770504,4.82615534870982
1215,2020-09-01 07:54:47.019580,4.82615534870982
1216,2020-09-01 07:54:47.324516,4.82615534870982
1217,2020-09-01 07:54:47.674181,4.82615534870982
1218,2020-09-01 07:54:48.005489,4.82615534870982
1219,2020-09-01 07:54:48.295330,4.82615534870982
1220,2020-09-01 07:54:48.597461,4.82615534870982
1221,2020-09-01 07:54:48.985781,4.82615534870982
1222,2020-09-01 07:54:49.351244,4.82615534870982
1223,2020-09-01 07:54:49.580483,4.82615534870982
1224,2020-09-01 07:54:50.008942,4.8789650571761
1225,2020-09-01 07:54:50.406967,4.8789650571761
1226,2020-09-01 07:54:50.806621,4.8789650571761
1227,2020-09-01 07:54:51.199052,4.8789650571761
1228,2020-09-01 07:54:51.549998,4.8789650571761
1229,2020-09-01 07:54:51.928599,4.8789650571761
1230,2020-09-01 07:54:52.222825,4.8789650571761
1231,2020-09-01 07:54:52.545474,4.8789650571761
1232,2020-09-01 07:54:52.869376,4.93164496064688
1233,2020-09-01 07:54:53.166803,4.93164496064688
1234,2020-09-01 07:54:53.446451,4.93164496064688
1235,2020-09-01 07:54:53.719393,4.93164496064688
1236,2020-09-01 07:54:54.005968,4.93164496064688
1237,2020-09-01 07:54:54.308755,4.93164496064688
1238,2020-09-01 07:54:54.548673,4.93164496064688
1239,2020-09-01 07:54:54.911332,4.93164496064688
1240,2020-09-01 07:54:55.202176,4.93164496064688
1241,2020-09-01 07:54:55.608207,4.80105099800703
1242,2020-09-01 07:54:55.943786,4.80105099800703
1243,2020-09-01 07:54:56.278938,4.80105099800703
1244,2020-09-01 07:54:56.529652,4.80105099800703
1245,2020-09-01 07:54:56.874917,4.80105099800703
1246,2020-09-01 07:54:57.234933,4.80105099800703
1247,2020-09-01 07:54:57.594751,4.80105099800703
1248,2020-09-01 07:54:57.883832,4.80105099800703
1249,2020-09-01 07:54:58.242810,4.80105099800703
1250,2020-09-01 07:54:58.509232,4.80105099800703
1251,2020-09-01 07:54:58.851244,4.67081645657959
1252,2020-09-01 07:54:59.226000,4.67081645657959
1253,2020-09-01 07:54:59.595835,4.67081645657959
1254,2020-09-01 07:54:59.862805,4.67081645657959
1255,2020-09-01 07:55:00.163639,4.67081645657959
1256,2020-09-01 07:55:00.517648,4.67081645657959
1257,2020-09-01 07:55:00.912770,4.67081645657959
1258,2020-09-01 07:55:01.242596,4.67081645657959
1259,2020-09-01 07:55:01.507680,4.67081645657959
1260,2020-09-01 07:55:01.854198,4.54093790140625
1261,2020-09-01 07:55:02.177803,4.54093790140625
1262,2020-09-01 07:55:02.486363,4.54093790140625
1263,2020-09-01 07:55:02.832189,4.54093790140625
1264,2020-09-01 07:55:03.165123,4.54093790140625
1265,2020-09-01 07:55:03.501590,4.54093790140625
1266,2020-09-01 07:55:03.706088,4.54093790140625
1267,2020-09-01 07:55:03.992144,4.54093790140625
1268,2020-09-01 07:55:04.269078,4.54093790140625
1269,2020-09-01 07:55:04.669851,4.36714880948318
1270,2020-09-01 07:55:04.981813,4.36714880948318
1271,2020-09-01 07:55:05.346429,4.36714880948318
1272,2020-09-01 07:55:05.693323,4.36714880948318
1273,2020-09-01 07:55:06.014425,4.36714880948318
1274,2020-09-01 07:55:06.362982,4.36714880948318
1275,2020-09-01 07:55:06.708443,4.36714880948318
1276,2020-09-01 07:55:06.991157,4.36714880948318
1277,2020-09-01 07:55:07.255036,4.36714880948318
1278,2020-09-01 07:55:07.624556,4.36714880948318
1279,2020-09-01 07:55:07.944184,4.19375460048833
1280,2020-09-01 07:55:08.229576,4.19375460048833
1281,2020-09-01 07:55:08.544680,4.19375460048833
1282,2020-09-01 07:55:08.941796,4.19375460048833
1283,2020-09-01 07:55:09.291800,4.19375460048833
1284,2020-09-01 07:55:09.592956,4.19375460048833
1285,2020-09-01 07:55:09.949291,4.19375460048833
1286,2020-09-01 07:55:10.440316,4.19375460048833
1287,2020-09-01 07:55:10.784553,4.02075301833905
1288,2020-09-01 07:55:11.129845,4.02075301833905
1289,2020-09-01 07:55:11.459932,4.02075301833905
1290,2020-09-01 07:55:11.703440,4.02075301833905
1291,2020-09-01 07:55:12.033795,4.02075301833905
1292,2020-09-01 07:55:12.337566,4.02075301833905
1293,2020-09-01 07:55:12.682185,4.02075301833905
1294,2020-09-01 07:55:12.971625,4.02075301833905
1295,2020-09-01 07:55:13.319359,4.02075301833905
1296,2020-09-01 07:55:13.648202,4.02075301833905
1297,2020-09-01 07:55:13.971016,3.84814188813506
1298,2020-09-01 07:55:14.237600,3.84814188813506
1299,2020-09-01 07:55:14.619080,3.84814188813506
1300,2020-09-01 07:55:14.884631,3.84814188813506
1301,2020-09-01 07:55:15.188969,3.84814188813506
1302,2020-09-01 07:55:15.575222,3.84814188813506
1303,2020-09-01 07:55:15.933800,3.84814188813506
1304,2020-09-01 07:55:16.218120,3.84814188813506
1305,2020-09-01 07:55:16.547453,3.84814188813506
1306,2020-09-01 07:55:16.928421,3.6759191155499
1307,2020-09-01 07:55:17.271786,3.6759191155499
1308,2020-09-01 07:55:17.611719,3.6759191155499
1309,2020-09-01 07:55:17.942729,3.6759191155499
1310,2020-09-01 07:55:18.317389,3.6759191155499
1311,2020-09-01 07:55:18.683069,3.6759191155499
1312,2020-09-01 07:55:18.973814,3.6759191155499
1313,2020-09-01 07:55:19.288283,3.6759191155499
1314,2020-09-01 07:55:19.608012,3.5040826865694
1315,2020-09-01 07:55:19.996437,3.5040826865694
1316,2020-09-01 07:55:20.290244,3.5040826865694
1317,2020-09-01 07:55:20.546255,3.5040826865694
1318,2020-09-01 07:55:20.901639,3.5040826865694
1319,2020-09-01 07:55:21.322497,3.5040826865694
1320,2020-09-01 07:55:21.601664,3.5040826865694
1321,2020-09-01 07:55:21.903611,3.5040826865694
1322,2020-09-01 07:55:22.239796,3.5040826865694
1323,2020-09-01 07:55:22.596548,3.33263066758045
1324,2020-09-01 07:55:22.944628,3.33263066758045
1325,2020-09-01 07:55:23.256279,3.33263066758045
1326,2020-09-01 07:55:23.609811,3.33263066758045
1327,2020-09-01 07:55:23.919524,3.33263066758045
1328,2020-09-01 07:55:24.258999,3.33263066758045
1329,2020-09-01 07:55:24.611829,3.33263066758045
1330,2020-09-01 07:55:24.881561,3.33263066758045
1331,2020-09-01 07:55:25.141646,3.33263066758045
1332,2020-09-01 07:55:25.502279,3.16156120581988
1333,2020-09-01 07:55:25.828547,3.16156120581988
1334,2020-09-01 07:55:26.156592,3.16156120581988
1335,2020-09-01 07:55:26.510282,3.16156120581988
1336,2020-09-01 07:55:26.877098,3.16156120581988
1337,2020-09-01 07:55:27.104351,3.16156120581988
1338,2020-09-01 07:55:27.437296,3.16156120581988
1339,2020-09-01 07:55:27.675925,3.16156120581988
1340,2020-09-01 07:55:27.926823,3.16156120581988
1341,2020-09-01 07:55:28.209066,2.99087253020039
1342,2020-09-01 07:55:28.496276,2.99087253020039
1343,2020-09-01 07:55:28.769012,2.99087253020039
1344,2020-09-01 07:55:29.165496,2.99087253020039
1345,2020-09-01 07:55:29.423147,2.99087253020039
1346,2020-09-01 07:55:29.759712,2.99087253020039
1347,2020-09-01 07:55:30.040352,2.99087253020039
1348,2020-09-01 07:55:30.284872,2.99087253020039
1349,2020-09-01 07:55:30.657301,2.8205629525371
1350,2020-09-01 07:55:30.984130,2.8205629525371
1351,2020-09-01 07:55:31.332919,2.8205629525371
1352,2020-09-01 07:55:31.687438,2.8205629525371
1353,2020-09-01 07:55:32.003828,2.8205629525371
1354,2020-09-01 07:55:32.377905,2.8205629525371
1355,2020-09-01 07:55:32.786603,2.8205629525371
1356,2020-09-01 07:55:33.120336,2.65063086920708
1357,2020-09-01 07:55:33.406738,2.65063086920708
1358,2020-09-01 07:55:33.651047,2.65063086920708
1359,2020-09-01 07:55:33.966930,2.65063086920708
1360,2020-09-01 07:55:34.224011,2.65063086920708
1361,2020-09-01 07:55:34.534354,2.65063086920708
1362,2020-09-01 07:55:34.875265,2.65063086920708
1363,2020-09-01 07:55:35.148902,2.65063086920708
1364,2020-09-01 07:55:35.406404,2.65063086920708
1365,2020-09-01 07:55:35.753690,2.65063086920708
1366,2020-09-01 07:55:36.046836,2.48107476328325
1367,2020-09-01 07:55:36.360614,2.48107476328325
1368,2020-09-01 07:55:36.710503,2.48107476328325
1369,2020-09-01 07:55:36.990081,2.48107476328325
1370,2020-09-01 07:55:37.369103,2.48107476328325
1371,2020-09-01 07:55:37.680983,2.48107476328325
1372,2020-09-01 07:55:38.001315,2.48107476328325
1373,2020-09-01 07:55:38.366888,2.48107476328325
1374,2020-09-01 07:55:38.622165,2.31927432176113
1375,2020-09-01 07:55:38.941632,2.31927432176113
1376,2020-09-01 07:55:39.341711,2.31927432176113
1377,2020-09-01 07:55:39.630383,2.31927432176113
1378,2020-09-01 07:55:39.900668,2.31927432176113
1379,2020-09-01 07:55:40.277247,2.31927432176113
1380,2020-09-01 07:55:40.629176,2.31927432176113
1381,2020-09-01 07:55:40.987500,2.31927432176113
1382,2020-09-01 07:55:41.366560,2.31927432176113
1383,2020-09-01 07:55:41.652825,2.15783620063395
1384,2020-09-01 07:55:42.012179,2.15783620063395
1385,2020-09-01 07:55:42.330259,2.15783620063395
1386,2020-09-01 07:55:42.580594,2.15783620063395
1387,2020-09-01 07:55:42.904572,2.15783620063395
1388,2020-09-01 07:55:43.187164,2.15783620063395
1389,2020-09-01 07:55:43.523043,2.15783620063395
1390,2020-09-01 07:55:43.867629,2.15783620063395
1391,2020-09-01 07:55:44.207284,2.15923259895719
1392,2020-09-01 07:55:44.540188,2.15923259895719
1393,2020-09-01 07:55:44.790955,2.15923259895719
1394,2020-09-01 07:55:45.091942,2.15923259895719
1395,2020-09-01 07:55:45.448153,2.15923259895719
1396,2020-09-01 07:55:45.793233,2.15923259895719
1397,2020-09-01 07:55:46.068998,2.15923259895719
1398,2020-09-01 07:55:46.452773,2.15923259895719
1399,2020-09-01 07:55:46.738182,2.15923259895719
1400,2020-09-01 07:55:47.046286,2.16063155952192
1401,2020-09-01 07:55:47.385685,2.16063155952192
1402,2020-09-01 07:55:47.713555,2.16063155952192
1403,2020-09-01 07:55:48.049935,2.16063155952192
1404,2020-09-01 07:55:48.398613,2.16063155952192
1405,2020-09-01 07:55:48.767429,2.16063155952192
1406,2020-09-01 07:55:49.104408,2.16063155952192
1407,2020-09-01 07:55:49.397919,2.16063155952192
1408,2020-09-01 07:55:49.761512,2.16203301516767
1409,2020-09-01 07:55:50.114940,2.16203301516767
1410,2020-09-01 07:55:50.365936,2.16203301516767
1411,2020-09-01 07:55:50.676928,2.16203301516767
1412,2020-09-01 07:55:51.072994,2.16203301516767
1413,2020-09-01 07:55:51.400175,2.16203301516767
1414,2020-09-01 07:55:51.766007,2.16203301516767
1415,2020-09-01 07:55:52.122213,2.16203301516767
1416,2020-09-01 07:55:52.450580,2.16203301516767
1417,2020-09-01 07:55:52.788208,2.16343689907141
1418,2020-09-01 07:55:53.067718,2.16343689907141
1419,2020-09-01 07:55:53.393860,2.16343689907141
1420,2020-09-01 07:55:53.752364,2.16343689907141
1421,2020-09-01 07:55:54.026436,2.16343689907141
1422,2020-09-01 07:55:54.309247,2.16343689907141
1423,2020-09-01 07:55:54.604890,2.16343689907141
1424,2020-09-01 07:55:54.890335,2.16343689907141
1425,2020-09-01 07:55:55.186007,2.16343689907141
1426,2020-09-01 07:55:55.538527,2.16484314474451
1427,2020-09-01 07:55:55.887345,2.16484314474451
1428,2020-09-01 07:55:56.157175,2.16484314474451
1429,2020-09-01 07:55:56.480695,2.16484314474451
1430,2020-09-01 07:55:56.720180,2.16484314474451
1431,2020-09-01 07:55:57.112121,2.16484314474451
1432,2020-09-01 07:55:57.499961,2.16484314474451
1433,2020-09-01 07:55:57.853896,2.16484314474451
1434,2020-09-01 07:55:58.140788,2.16484314474451
1435,2020-09-01 07:55:58.424773,2.16484314474451
1436,2020-09-01 07:55:58.808330,2.16625168602964
1437,2020-09-01 07:55:59.132108,2.16625168602964
1438,2020-09-01 07:55:59.500997,2.16625168602964
1439,2020-09-01 07:55:59.880782,2.16625168602964
1440,2020-09-01 07:56:00.179713,2.16625168602964
1441,2020-09-01 07:56:00.549564,2.16625168602964
1442,2020-09-01 07:56:00.938636,2.16625168602964
1443,2020-09-01 07:56:01.242305,2.16625168602964
1444,2020-09-01 07:56:01.559396,2.16766245709793
1445,2020-09-01 07:56:01.840896,2.16766245709793
1446,2020-09-01 07:56:02.187248,2.16766245709793
1447,2020-09-01 07:56:02.531021,2.16766245709793
1448,2020-09-01 07:56:02.925905,2.16766245709793
1449,2020-09-01 07:56:03.216728,2.16766245709793
1450,2020-09-01 07:56:03.486821,2.16766245709793
1451,2020-09-01 07:56:03.761432,2.16766245709793
1452,2020-09-01 07:56:04.045197,2.16766245709793
1453,2020-09-01 07:56:04.322976,2.16907539244616
1454,2020-09-01 07:56:04.670422,2.16907539244616
1455,2020-09-01 07:56:04.967538,2.16907539244616
1456,2020-09-01 07:56:05.311700,2.16907539244616
1457,2020-09-01 07:56:05.663539,2.16907539244616
1458,2020-09-01 07:56:06.048878,2.16907539244616
1459,2020-09-01 07:56:06.286131,2.16907539244616
1460,2020-09-01 07:56:06.669455,2.16907539244616
1461,2020-09-01 07:56:07.020756,2.16907539244616
1462,2020-09-01 07:56:07.311785,2.16907539244616
1463,2020-09-01 07:56:07.572611,2.17049042689396
1464,2020-09-01 07:56:07.865525,2.17049042689396
1465,2020-09-01 07:56:08.181128,2.17049042689396
1466,2020-09-01 07:56:08.541790,2.17049042689396
1467,2020-09-01 07:56:08.765332,2.17049042689396
1468,2020-09-01 07:56:09.057182,2.17049042689396
1469,2020-09-01 07:56:09.325042,2.17049042689396
1470,2020-09-01 07:56:09.601136,2.17049042689396
1471,2020-09-01 07:56:09.950271,2.17049042689396
1472,2020-09-01 07:56:10.296356,2.17049042689396
1473,2020-09-01 07:56:10.625431,2.17190749558118
1474,2020-09-01 07:56:10.868991,2.17190749558118
1475,2020-09-01 07:56:11.262896,2.17190749558118
1476,2020-09-01 07:56:11.682584,2.17190749558118
1477,2020-09-01 07:56:11.930649,2.17190749558118
1478,2020-09-01 07:56:12.195736,2.17190749558118
1479,2020-09-01 07:56:12.574509,2.17190749558118
1480,2020-09-01 07:56:12.857398,2.17190749558118
1481,2020-09-01 07:56:13.188915,2.17824929548073
1482,2020-09-01 07:56:13.543003,2.17824929548073
1483,2020-09-01 07:56:13.896524,2.17824929548073
1484,2020-09-01 07:56:14.300195,2.17824929548073
1485,2020-09-01 07:56:14.587548,2.17824929548073
1486,2020-09-01 07:56:14.877748,2.17824929548073
1487,2020-09-01 07:56:15.228974,2.17824929548073
1488,2020-09-01 07:56:15.459556,2.17824929548073
1489,2020-09-01 07:56:15.831384,2.17824929548073
1490,2020-09-01 07:56:16.110437,2.17824929548073
1491,2020-09-01 07:56:16.507378,2.18457285091739
1492,2020-09-01 07:56:16.808858,2.18457285091739
1493,2020-09-01 07:56:17.155752,2.18457285091739
1494,2020-09-01 07:56:17.526701,2.18457285091739
1495,2020-09-01 07:56:17.840175,2.18457285091739
1496,2020-09-01 07:56:18.149999,2.18457285091739
1497,2020-09-01 07:56:18.434317,2.18457285091739
1498,2020-09-01 07:56:18.836502,2.18457285091739
1499,2020-09-01 07:56:19.163211,2.18457285091739
1500,2020-09-01 07:56:19.524569,2.19087819264287
1501,2020-09-01 07:56:19.888135,2.19087819264287
1502,2020-09-01 07:56:20.160479,2.19087819264287
1503,2020-09-01 07:56:20.501197,2.19087819264287
1504,2020-09-01 07:56:20.835358,2.19087819264287
1505,2020-09-01 07:56:21.164068,2.19087819264287
1506,2020-09-01 07:56:21.484848,2.19087819264287
1507,2020-09-01 07:56:21.792932,2.19087819264287
1508,2020-09-01 07:56:22.124782,2.19087819264287
1509,2020-09-01 07:56:22.427229,2.19716535136658
1510,2020-09-01 07:56:22.713397,2.19716535136658
1511,2020-09-01 07:56:23.031154,2.19716535136658
1512,2020-09-01 07:56:23.363026,2.19716535136658
1513,2020-09-01 07:56:23.700827,2.19716535136658
1514,2020-09-01 07:56:24.090774,2.19716535136658
1515,2020-09-01 07:56:24.398072,2.19716535136658
1516,2020-09-01 07:56:24.804706,2.20343435775422
1517,2020-09-01 07:56:25.065344,2.20343435775422
1518,2020-09-01 07:56:25.444832,2.20343435775422
1519,2020-09-01 07:56:25.737202,2.20343435775422
1520,2020-09-01 07:56:26.032815,2.20343435775422
1521,2020-09-01 07:56:26.362903,2.20343435775422
1522,2020-09-01 07:56:26.671647,2.20343435775422
1523,2020-09-01 07:56:27.022406,2.20343435775422
1524,2020-09-01 07:56:27.350368,2.20343435775422
1525,2020-09-01 07:56:27.683857,2.20968524242643
1526,2020-09-01 07:56:28.021554,2.20968524242643
1527,2020-09-01 07:56:28.340618,2.20968524242643
1528,2020-09-01 07:56:28.697492,2.20968524242643
1529,2020-09-01 07:56:29.071012,2.20968524242643
1530,2020-09-01 07:56:29.490336,2.20968524242643
1531,2020-09-01 07:56:29.826780,2.20968524242643
1532,2020-09-01 07:56:30.247493,2.21591803595751
1533,2020-09-01 07:56:30.568085,2.21591803595751
1534,2020-09-01 07:56:30.873551,2.21591803595751
1535,2020-09-01 07:56:31.212225,2.21591803595751
1536,2020-09-01 07:56:31.469789,2.21591803595751
1537,2020-09-01 07:56:31.843404,2.21591803595751
1538,2020-09-01 07:56:32.115513,2.21591803595751
1539,2020-09-01 07:56:32.401111,2.21591803595751
1540,2020-09-01 07:56:32.741705,2.21591803595751
1541,2020-09-01 07:56:33.031151,2.21591803595751
1542,2020-09-01 07:56:33.393085,2.22213276887409
1543,2020-09-01 07:56:33.658673,2.22213276887409
1544,2020-09-01 07:56:34.024300,2.22213276887409
1545,2020-09-01 07:56:34.357687,2.22213276887409
1546,2020-09-01 07:56:34.752214,2.22213276887409
1547,2020-09-01 07:56:35.076571,2.22213276887409
1548,2020-09-01 07:56:35.312798,2.22213276887409
1549,2020-09-01 07:56:35.643040,2.22213276887409
1550,2020-09-01 07:56:35.973625,2.22832947165394
1551,2020-09-01 07:56:36.371673,2.22832947165394
1552,2020-09-01 07:56:36.688364,2.22832947165394
1553,2020-09-01 07:56:36.963291,2.22832947165394
1554,2020-09-01 07:56:37.319182,2.22832947165394
1555,2020-09-01 07:56:37.656599,2.22832947165394
1556,2020-09-01 07:56:38.023276,2.22832947165394
1557,2020-09-01 07:56:38.365977,2.22832947165394
1558,2020-09-01 07:56:38.689791,2.22832947165394
1559,2020-09-01 07:56:38.959136,2.23450817472475
1560,2020-09-01 07:56:39.289467,2.23450817472475
1561,2020-09-01 07:56:39.564452,2.23450817472475
1562,2020-09-01 07:56:39.895007,2.23450817472475
1563,2020-09-01 07:56:40.236321,2.23450817472475
1564,2020-09-01 07:56:40.607183,2.23450817472475
1565,2020-09-01 07:56:41.071730,2.23450817472475
1566,2020-09-01 07:56:41.334437,2.23450817472475
1567,2020-09-01 07:56:41.636490,2.23450817472475
1568,2020-09-01 07:56:41.962491,2.24066890846301
1569,2020-09-01 07:56:42.239688,2.24066890846301
1570,2020-09-01 07:56:42.538250,2.24066890846301
1571,2020-09-01 07:56:42.913162,2.24066890846301
1572,2020-09-01 07:56:43.258236,2.24066890846301
1573,2020-09-01 07:56:43.628730,2.24066890846301
1574,2020-09-01 07:56:44.000161,2.24066890846301
1575,2020-09-01 07:56:44.386130,2.24066890846301
1576,2020-09-01 07:56:44.650405,2.24066890846301
1577,2020-09-01 07:56:45.006666,2.2468117031928
1578,2020-09-01 07:56:45.297407,2.2468117031928
1579,2020-09-01 07:56:45.633142,2.2468117031928
1580,2020-09-01 07:56:46.005085,2.2468117031928
1581,2020-09-01 07:56:46.264696,2.2468117031928
1582,2020-09-01 07:56:46.575700,2.2468117031928
1583,2020-09-01 07:56:46.936871,2.2468117031928
1584,2020-09-01 07:56:47.214114,2.2468117031928
1585,2020-09-01 07:56:47.509151,2.2468117031928
1586,2020-09-01 07:56:47.863675,2.25692367000217
1587,2020-09-01 07:56:48.159045,2.25692367000217
1588,2020-09-01 07:56:48.480679,2.25692367000217
1589,2020-09-01 07:56:48.814076,2.25692367000217
1590,2020-09-01 07:56:49.112674,2.25692367000217
1591,2020-09-01 07:56:49.355998,2.25692367000217
1592,2020-09-01 07:56:49.657411,2.25692367000217
1593,2020-09-01 07:56:50.000651,2.25692367000217
1594,2020-09-01 07:56:50.275140,2.25692367000217
1595,2020-09-01 07:56:50.636606,2.26700269158276
1596,2020-09-01 07:56:50.893115,2.26700269158276
1597,2020-09-01 07:56:51.239835,2.26700269158276
1598,2020-09-01 07:56:51.592846,2.26700269158276
1599,2020-09-01 07:56:51.861515,2.26700269158276
1600,2020-09-01 07:56:52.238645,2.26700269158276
1601,2020-09-01 07:56:52.594022,2.26700269158276
1602,2020-09-01 07:56:52.887579,2.26700269158276
1603,2020-09-01 07:56:53.225303,2.26700269158276
1604,2020-09-01 07:56:53.526925,2.27704886904043
1605,2020-09-01 07:56:53.807806,2.27704886904043
1606,2020-09-01 07:56:54.123109,2.27704886904043
1607,2020-09-01 07:56:54.404267,2.27704886904043
1608,2020-09-01 07:56:54.754531,2.27704886904043
1609,2020-09-01 07:56:55.101430,2.27704886904043
1610,2020-09-01 07:56:55.387103,2.27704886904043
1611,2020-09-01 07:56:55.675309,2.27704886904043
1612,2020-09-01 07:56:56.020632,2.27704886904043
1613,2020-09-01 07:56:56.441443,2.28706230312538
1614,2020-09-01 07:56:56.736347,2.28706230312538
1615,2020-09-01 07:56:56.992560,2.28706230312538
1616,2020-09-01 07:56:57.273957,2.28706230312538
1617,2020-09-01 07:56:57.634641,2.28706230312538
1618,2020-09-01 07:56:57.969374,2.28706230312538
1619,2020-09-01 07:56:58.323224,2.28706230312538
1620,2020-09-01 07:56:58.667715,2.28706230312538
1621,2020-09-01 07:56:58.930012,2.28706230312538
1622,2020-09-01 07:56:59.246423,2.29704309423265
1623,2020-09-01 07:56:59.604780,2.29704309423265
1624,2020-09-01 07:56:59.993172,2.29704309423265
1625,2020-09-01 07:57:00.307372,2.29704309423265
1626,2020-09-01 07:57:00.602417,2.29704309423265
1627,2020-09-01 07:57:00.976583,2.29704309423265
1628,2020-09-01 07:57:01.258212,2.29704309423265
1629,2020-09-01 07:57:01.596480,2.29704309423265
1630,2020-09-01 07:57:01.926731,2.30699134240245
1631,2020-09-01 07:57:02.256956,2.30699134240245
1632,2020-09-01 07:57:02.600247,2.30699134240245
1633,2020-09-01 07:57:02.941009,2.30699134240245
1634,2020-09-01 07:57:03.349817,2.30699134240245
1635,2020-09-01 07:57:03.705043,2.30699134240245
1636,2020-09-01 07:57:04.041338,2.30699134240245
1637,2020-09-01 07:57:04.344175,2.30699134240245
1638,2020-09-01 07:57:04.713037,2.31690714732066
1639,2020-09-01 07:57:05.044696,2.31690714732066
1640,2020-09-01 07:57:05.345530,2.31690714732066
1641,2020-09-01 07:57:05.659302,2.31690714732066
1642,2020-09-01 07:57:06.016488,2.31690714732066
1643,2020-09-01 07:57:06.312761,2.31690714732066
1644,2020-09-01 07:57:06.567080,2.31690714732066
1645,2020-09-01 07:57:06.898795,2.31690714732066
1646,2020-09-01 07:57:07.262004,2.31690714732066
1647,2020-09-01 07:57:07.593792,2.32679060831921
1648,2020-09-01 07:57:07.831018,2.32679060831921
1649,2020-09-01 07:57:08.159364,2.32679060831921
1650,2020-09-01 07:57:08.564101,2.32679060831921
1651,2020-09-01 07:57:08.956333,2.32679060831921
1652,2020-09-01 07:57:09.301457,2.32679060831921
1653,2020-09-01 07:57:09.552798,2.32679060831921
1654,2020-09-01 07:57:09.849268,2.33664182437657
1655,2020-09-01 07:57:10.167040,2.33664182437657
1656,2020-09-01 07:57:10.442396,2.33664182437657
1657,2020-09-01 07:57:10.735752,2.33664182437657
1658,2020-09-01 07:57:11.034430,2.33664182437657
1659,2020-09-01 07:57:11.379374,2.33664182437657
1660,2020-09-01 07:57:11.713897,2.33664182437657
1661,2020-09-01 07:57:12.045502,2.33664182437657
1662,2020-09-01 07:57:12.396006,2.33664182437657
1663,2020-09-01 07:57:12.696221,2.3464608941182
1664,2020-09-01 07:57:12.996070,2.3464608941182
1665,2020-09-01 07:57:13.335561,2.3464608941182
1666,2020-09-01 07:57:13.642631,2.3464608941182
1667,2020-09-01 07:57:13.961377,2.3464608941182
1668,2020-09-01 07:57:14.236482,2.3464608941182
1669,2020-09-01 07:57:14.588211,2.3464608941182
1670,2020-09-01 07:57:14.898828,2.3464608941182
1671,2020-09-01 07:57:15.242991,2.3464608941182
1672,2020-09-01 07:57:15.537160,2.35624791581705
1673,2020-09-01 07:57:15.879806,2.35624791581705
1674,2020-09-01 07:57:16.145351,2.35624791581705
1675,2020-09-01 07:57:16.411282,2.35624791581705
1676,2020-09-01 07:57:16.759891,2.35624791581705
1677,2020-09-01 07:57:17.096487,2.35624791581705
1678,2020-09-01 07:57:17.408258,2.35624791581705
1679,2020-09-01 07:57:17.679447,2.35624791581705
1680,2020-09-01 07:57:17.935628,2.36600298739407
1681,2020-09-01 07:57:18.300840,2.36600298739407
1682,2020-09-01 07:57:18.605506,2.36600298739407
1683,2020-09-01 07:57:18.937739,2.36600298739407
1684,2020-09-01 07:57:19.263507,2.36600298739407
1685,2020-09-01 07:57:19.570664,2.36600298739407
1686,2020-09-01 07:57:19.904882,2.36600298739407
1687,2020-09-01 07:57:20.257132,2.38112427117484
1688,2020-09-01 07:57:20.597749,2.38112427117484
1689,2020-09-01 07:57:20.887429,2.38112427117484
1690,2020-09-01 07:57:21.180369,2.38112427117484
1691,2020-09-01 07:57:21.538767,2.38112427117484
1692,2020-09-01 07:57:21.861003,2.38112427117484
1693,2020-09-01 07:57:22.141354,2.38112427117484
1694,2020-09-01 07:57:22.453085,2.38112427117484
1695,2020-09-01 07:57:22.717778,2.39619762015334
1696,2020-09-01 07:57:22.976975,2.39619762015334
1697,2020-09-01 07:57:23.306140,2.39619762015334
1698,2020-09-01 07:57:23.649699,2.39619762015334
1699,2020-09-01 07:57:23.948319,2.39619762015334
1700,2020-09-01 07:57:24.284851,2.39619762015334
1701,2020-09-01 07:57:24.655476,2.39619762015334
1702,2020-09-01 07:57:24.993237,2.39619762015334
1703,2020-09-01 07:57:25.272526,2.39619762015334
1704,2020-09-01 07:57:25.589150,2.41122321165449
1705,2020-09-01 07:57:25.950450,2.41122321165449
1706,2020-09-01 07:57:26.262915,2.41122321165449
1707,2020-09-01 07:57:26.545001,2.41122321165449
1708,2020-09-01 07:57:26.826033,2.41122321165449
1709,2020-09-01 07:57:27.126930,2.41122321165449
1710,2020-09-01 07:57:27.435064,2.41122321165449
1711,2020-09-01 07:57:27.723095,2.41122321165449
1712,2020-09-01 07:57:28.045042,2.41122321165449
1713,2020-09-01 07:57:28.311233,2.42620122226266
1714,2020-09-01 07:57:28.580086,2.42620122226266
1715,2020-09-01 07:57:28.846520,2.42620122226266
1716,2020-09-01 07:57:29.146478,2.42620122226266
1717,2020-09-01 07:57:29.481733,2.42620122226266
1718,2020-09-01 07:57:29.828851,2.42620122226266
1719,2020-09-01 07:57:30.184070,2.42620122226266
1720,2020-09-01 07:57:30.564860,2.44113182782496
1721,2020-09-01 07:57:30.836534,2.44113182782496
1722,2020-09-01 07:57:31.150573,2.44113182782496
1723,2020-09-01 07:57:31.549016,2.44113182782496
1724,2020-09-01 07:57:31.892487,2.44113182782496
1725,2020-09-01 07:57:32.234694,2.44113182782496
1726,2020-09-01 07:57:32.649301,2.44113182782496
1727,2020-09-01 07:57:32.950532,2.44113182782496
1728,2020-09-01 07:57:33.217567,2.44113182782496
1729,2020-09-01 07:57:33.526301,2.45601520345437
1730,2020-09-01 07:57:33.857165,2.45601520345437
1731,2020-09-01 07:57:34.115278,2.45601520345437
1732,2020-09-01 07:57:34.458259,2.45601520345437
1733,2020-09-01 07:57:34.796685,2.45601520345437
1734,2020-09-01 07:57:35.122173,2.45601520345437
1735,2020-09-01 07:57:35.476007,2.45601520345437
1736,2020-09-01 07:57:35.739674,2.45601520345437
1737,2020-09-01 07:57:36.094729,2.45601520345437
1738,2020-09-01 07:57:36.384205,2.47085152353296
1739,2020-09-01 07:57:36.733107,2.47085152353296
1740,2020-09-01 07:57:36.994112,2.47085152353296
1741,2020-09-01 07:57:37.299137,2.47085152353296
1742,2020-09-01 07:57:37.600737,2.47085152353296
1743,2020-09-01 07:57:37.933600,2.47085152353296
1744,2020-09-01 07:57:38.165899,2.47085152353296
1745,2020-09-01 07:57:38.512929,2.47085152353296
1746,2020-09-01 07:57:38.840556,2.47085152353296
1747,2020-09-01 07:57:39.158123,2.47085152353296
1748,2020-09-01 07:57:39.464538,2.48564096171513
1749,2020-09-01 07:57:39.817508,2.48564096171513
1750,2020-09-01 07:57:40.073301,2.48564096171513
1751,2020-09-01 07:57:40.418390,2.48564096171513
1752,2020-09-01 07:57:40.681177,2.48564096171513
1753,2020-09-01 07:57:41.008702,2.48564096171513
1754,2020-09-01 07:57:41.267213,2.48564096171513
1755,2020-09-01 07:57:41.532123,2.48564096171513
1756,2020-09-01 07:57:41.932013,2.50038369093093
1757,2020-09-01 07:57:42.198051,2.50038369093093
1758,2020-09-01 07:57:42.560176,2.50038369093093
1759,2020-09-01 07:57:42.953450,2.50038369093093
1760,2020-09-01 07:57:43.241265,2.50038369093093
1761,2020-09-01 07:57:43.648162,2.50038369093093
1762,2020-09-01 07:57:43.935664,2.50038369093093
1763,2020-09-01 07:57:44.242370,2.50038369093093
1764,2020-09-01 07:57:44.547202,2.50038369093093
1765,2020-09-01 07:57:44.904738,2.51507988338939
1766,2020-09-01 07:57:45.261803,2.51507988338939
1767,2020-09-01 07:57:45.580702,2.51507988338939
1768,2020-09-01 07:57:45.931603,2.51507988338939
1769,2020-09-01 07:57:46.240143,2.51507988338939
1770,2020-09-01 07:57:46.546392,2.51507988338939
1771,2020-09-01 07:57:46.896747,2.51507988338939
1772,2020-09-01 07:57:47.254779,2.51507988338939
1773,2020-09-01 07:57:47.597632,2.51507988338939
1774,2020-09-01 07:57:47.842943,2.52984407716929
1775,2020-09-01 07:57:48.138170,2.52984407716929
1776,2020-09-01 07:57:48.503969,2.52984407716929
1777,2020-09-01 07:57:48.820255,2.52984407716929
1778,2020-09-01 07:57:49.075785,2.52984407716929
1779,2020-09-01 07:57:49.371608,2.52984407716929
1780,2020-09-01 07:57:49.686016,2.52984407716929
1781,2020-09-01 07:57:49.932533,2.52984407716929
1782,2020-09-01 07:57:50.217136,2.52984407716929
1783,2020-09-01 07:57:50.579146,2.54456863732709
1784,2020-09-01 07:57:50.880481,2.54456863732709
1785,2020-09-01 07:57:51.238840,2.54456863732709
1786,2020-09-01 07:57:51.495393,2.54456863732709
1787,2020-09-01 07:57:51.736047,2.54456863732709
1788,2020-09-01 07:57:51.971393,2.54456863732709
1789,2020-09-01 07:57:52.263484,2.54456863732709
1790,2020-09-01 07:57:52.595467,2.54456863732709
1791,2020-09-01 07:57:52.827132,2.54456863732709
1792,2020-09-01 07:57:53.077966,2.54456863732709
1793,2020-09-01 07:57:53.355316,2.54456863732709
1794,2020-09-01 07:57:53.673210,2.57730507893422
1795,2020-09-01 07:57:54.017978,2.57730507893422
1796,2020-09-01 07:57:54.342493,2.57730507893422
1797,2020-09-01 07:57:54.566491,2.57730507893422
1798,2020-09-01 07:57:54.857354,2.57730507893422
1799,2020-09-01 07:57:55.160204,2.57730507893422
1800,2020-09-01 07:57:55.513144,2.57730507893422
1801,2020-09-01 07:57:55.796113,2.57730507893422
1802,2020-09-01 07:57:56.141231,2.57730507893422
1803,2020-09-01 07:57:56.392923,2.57730507893422
1804,2020-09-01 07:57:56.656749,2.58056882436487
1805,2020-09-01 07:57:56.914158,2.58056882436487
1806,2020-09-01 07:57:57.223977,2.58056882436487
1807,2020-09-01 07:57:57.578992,2.58056882436487
1808,2020-09-01 07:57:57.840360,2.58056882436487
1809,2020-09-01 07:57:58.130165,2.58056882436487
1810,2020-09-01 07:57:58.456992,2.58056882436487
1811,2020-09-01 07:57:58.814610,2.58056882436487
1812,2020-09-01 07:57:59.234130,2.58056882436487
1813,2020-09-01 07:57:59.576440,2.58056882436487
1814,2020-09-01 07:57:59.837687,2.62744310363561
1815,2020-09-01 07:58:00.203902,2.62744310363561
1816,2020-09-01 07:58:00.558427,2.62744310363561
1817,2020-09-01 07:58:00.909058,2.62744310363561
1818,2020-09-01 07:58:01.181589,2.62744310363561
1819,2020-09-01 07:58:01.435088,2.62744310363561
1820,2020-09-01 07:58:01.788393,2.62744310363561
1821,2020-09-01 07:58:02.115675,2.62744310363561
1822,2020-09-01 07:58:02.468032,2.62744310363561
1823,2020-09-01 07:58:02.785278,2.67941423300131
1824,2020-09-01 07:58:03.101076,2.67941423300131
1825,2020-09-01 07:58:03.436834,2.67941423300131
1826,2020-09-01 07:58:03.778235,2.67941423300131
1827,2020-09-01 07:58:04.126224,2.67941423300131
1828,2020-09-01 07:58:04.461721,2.67941423300131
1829,2020-09-01 07:58:04.709160,2.67941423300131
1830,2020-09-01 07:58:05.015454,2.67941423300131
1831,2020-09-01 07:58:05.422559,2.73126182476314
1832,2020-09-01 07:58:05.786339,2.73126182476314
1833,2020-09-01 07:58:06.111975,2.73126182476314
1834,2020-09-01 07:58:06.372195,2.73126182476314
1835,2020-09-01 07:58:06.705095,2.73126182476314
1836,2020-09-01 07:58:07.010147,2.73126182476314
1837,2020-09-01 07:58:07.387318,2.73126182476314
1838,2020-09-01 07:58:07.707640,2.73126182476314
1839,2020-09-01 07:58:08.020404,2.73126182476314
1840,2020-09-01 07:58:08.324951,2.78298614968273
1841,2020-09-01 07:58:08.651332,2.78298614968273
1842,2020-09-01 07:58:09.013483,2.78298614968273
1843,2020-09-01 07:58:09.346033,2.78298614968273
1844,2020-09-01 07:58:09.688462,2.78298614968273
1845,2020-09-01 07:58:09.961839,2.78298614968273
1846,2020-09-01 07:58:10.272863,2.78298614968273
1847,2020-09-01 07:58:10.546596,2.78298614968273
1848,2020-09-01 07:58:10.897975,2.83458747723294
1849,2020-09-01 07:58:11.240292,2.83458747723294
1850,2020-09-01 07:58:11.512323,2.83458747723294
1851,2020-09-01 07:58:11.773706,2.83458747723294
1852,2020-09-01 07:58:12.151482,2.83458747723294
1853,2020-09-01 07:58:12.513137,2.83458747723294
1854,2020-09-01 07:58:12.801229,2.83458747723294
1855,2020-09-01 07:58:13.061031,2.83458747723294
1856,2020-09-01 07:58:13.319402,2.83458747723294
1857,2020-09-01 07:58:13.587868,2.8860660756161
1858,2020-09-01 07:58:13.966852,2.8860660756161
1859,2020-09-01 07:58:14.314294,2.8860660756161
1860,2020-09-01 07:58:14.665044,2.8860660756161
1861,2020-09-01 07:58:15.017104,2.8860660756161
1862,2020-09-01 07:58:15.258552,2.8860660756161
1863,2020-09-01 07:58:15.504649,2.8860660756161
1864,2020-09-01 07:58:15.838378,2.8860660756161
1865,2020-09-01 07:58:16.225683,2.8860660756161
1866,2020-09-01 07:58:16.592188,2.93742221178314
1867,2020-09-01 07:58:16.977593,2.93742221178314
1868,2020-09-01 07:58:17.297368,2.93742221178314
1869,2020-09-01 07:58:17.643328,2.93742221178314
1870,2020-09-01 07:58:17.894988,2.93742221178314
1871,2020-09-01 07:58:18.184721,2.93742221178314
1872,2020-09-01 07:58:18.445434,2.93742221178314
1873,2020-09-01 07:58:18.755845,2.93742221178314
1874,2020-09-01 07:58:19.085374,2.98865615145311
1875,2020-09-01 07:58:19.410313,2.98865615145311
1876,2020-09-01 07:58:19.790607,2.98865615145311
1877,2020-09-01 07:58:20.061895,2.98865615145311
1878,2020-09-01 07:58:20.307892,2.98865615145311
1879,2020-09-01 07:58:20.594247,2.98865615145311
1880,2020-09-01 07:58:20.864567,2.98865615145311
1881,2020-09-01 07:58:21.154849,2.98865615145311
1882,2020-09-01 07:58:21.472622,2.98865615145311
1883,2020-09-01 07:58:21.861187,3.03976815913272
1884,2020-09-01 07:58:22.257331,3.03976815913272
1885,2020-09-01 07:58:22.627171,3.03976815913272
1886,2020-09-01 07:58:22.921459,3.03976815913272
1887,2020-09-01 07:58:23.210872,3.03976815913272
1888,2020-09-01 07:58:23.465789,3.03976815913272
1889,2020-09-01 07:58:23.774717,3.03976815913272
1890,2020-09-01 07:58:24.109773,3.03976815913272
1891,2020-09-01 07:58:24.372435,3.03976815913272
1892,2020-09-01 07:58:24.664731,3.09075849813576
1893,2020-09-01 07:58:25.061279,3.09075849813576
1894,2020-09-01 07:58:25.483185,3.09075849813576
1895,2020-09-01 07:58:25.775764,3.09075849813576
1896,2020-09-01 07:58:26.052633,3.09075849813576
1897,2020-09-01 07:58:26.351911,3.09075849813576
1898,2020-09-01 07:58:26.659953,3.09075849813576
1899,2020-09-01 07:58:26.972122,3.09075849813576
1900,2020-09-01 07:58:27.242492,3.14162743060233
1901,2020-09-01 07:58:27.548958,3.14162743060233
1902,2020-09-01 07:58:27.812333,3.14162743060233
1903,2020-09-01 07:58:28.181838,3.14162743060233
1904,2020-09-01 07:58:28.486800,3.14162743060233
1905,2020-09-01 07:58:28.834182,3.14162743060233
1906,2020-09-01 07:58:29.119168,3.14162743060233
1907,2020-09-01 07:58:29.445717,3.14162743060233
1908,2020-09-01 07:58:29.676875,3.14162743060233
1909,2020-09-01 07:58:29.929127,3.14162743060233
1910,2020-09-01 07:58:30.225987,3.21126137462571
1911,2020-09-01 07:58:30.573274,3.21126137462571
1912,2020-09-01 07:58:30.847464,3.21126137462571
1913,2020-09-01 07:58:31.105933,3.21126137462571
1914,2020-09-01 07:58:31.450880,3.21126137462571
1915,2020-09-01 07:58:31.740175,3.21126137462571
1916,2020-09-01 07:58:32.081738,3.21126137462571
1917,2020-09-01 07:58:32.392690,3.21126137462571
1918,2020-09-01 07:58:32.680514,3.21126137462571
1919,2020-09-01 07:58:32.993073,3.28074193431671
1920,2020-09-01 07:58:33.278592,3.28074193431671
1921,2020-09-01 07:58:33.612698,3.28074193431671
1922,2020-09-01 07:58:34.006489,3.28074193431671
1923,2020-09-01 07:58:34.355657,3.28074193431671
1924,2020-09-01 07:58:34.605668,3.28074193431671
1925,2020-09-01 07:58:34.877879,3.28074193431671
1926,2020-09-01 07:58:35.127606,3.28074193431671
1927,2020-09-01 07:58:35.448997,3.35006940433304
1928,2020-09-01 07:58:35.812057,3.35006940433304
1929,2020-09-01 07:58:36.154549,3.35006940433304
1930,2020-09-01 07:58:36.500382,3.35006940433304
1931,2020-09-01 07:58:36.765528,3.35006940433304
1932,2020-09-01 07:58:37.167660,3.35006940433304
1933,2020-09-01 07:58:37.508354,3.35006940433304
1934,2020-09-01 07:58:37.823105,3.41924407757803
1935,2020-09-01 07:58:38.190016,3.41924407757803
1936,2020-09-01 07:58:38.578934,3.41924407757803
1937,2020-09-01 07:58:38.912766,3.41924407757803
1938,2020-09-01 07:58:39.163203,3.41924407757803
1939,2020-09-01 07:58:39.471535,3.41924407757803
1940,2020-09-01 07:58:39.713578,3.41924407757803
1941,2020-09-01 07:58:40.065001,3.41924407757803
1942,2020-09-01 07:58:40.455538,3.48826624524426
1943,2020-09-01 07:58:40.791986,3.48826624524426
1944,2020-09-01 07:58:41.137580,3.48826624524426
1945,2020-09-01 07:58:41.466583,3.48826624524426
1946,2020-09-01 07:58:41.834102,3.48826624524426
1947,2020-09-01 07:58:42.163871,3.48826624524426
1948,2020-09-01 07:58:42.458946,3.48826624524426
1949,2020-09-01 07:58:42.919307,3.55713619685558
1950,2020-09-01 07:58:43.196362,3.55713619685558
1951,2020-09-01 07:58:43.575046,3.55713619685558
1952,2020-09-01 07:58:43.897181,3.55713619685558
1953,2020-09-01 07:58:44.144348,3.55713619685558
1954,2020-09-01 07:58:44.490347,3.55713619685558
1955,2020-09-01 07:58:44.806185,3.55713619685558
1956,2020-09-01 07:58:45.091598,3.55713619685558
1957,2020-09-01 07:58:45.365225,3.55713619685558
1958,2020-09-01 07:58:45.746375,3.61256873577345
1959,2020-09-01 07:58:46.078164,3.61256873577345
1960,2020-09-01 07:58:46.356216,3.61256873577345
1961,2020-09-01 07:58:46.702302,3.61256873577345
1962,2020-09-01 07:58:47.133260,3.61256873577345
1963,2020-09-01 07:58:47.455783,3.61256873577345
1964,2020-09-01 07:58:47.762013,3.61256873577345
1965,2020-09-01 07:58:48.099100,3.61256873577345
1966,2020-09-01 07:58:48.415035,3.6270735878723
1967,2020-09-01 07:58:48.768841,3.6270735878723
1968,2020-09-01 07:58:49.106785,3.6270735878723
1969,2020-09-01 07:58:49.454170,3.6270735878723
1970,2020-09-01 07:58:49.851531,3.6270735878723
1971,2020-09-01 07:58:50.193690,3.6270735878723
1972,2020-09-01 07:58:50.488876,3.6270735878723
1973,2020-09-01 07:58:50.824563,3.6270735878723
1974,2020-09-01 07:58:51.209861,3.6270735878723
1975,2020-09-01 07:58:51.444751,3.6270735878723
1976,2020-09-01 07:58:51.762212,3.6270735878723
1977,2020-09-01 07:58:52.018717,3.6270735878723
1978,2020-09-01 07:58:52.333650,3.6270735878723
1979,2020-09-01 07:58:52.651748,3.6270735878723
1980,2020-09-01 07:58:52.997312,3.6270735878723
1981,2020-09-01 07:58:53.316088,3.6270735878723
1982,2020-09-01 07:58:53.683195,3.6270735878723
1983,2020-09-01 07:58:54.059292,3.6270735878723
1984,2020-09-01 07:58:54.358098,3.6270735878723
1985,2020-09-01 07:58:54.705418,3.6270735878723
1986,2020-09-01 07:58:55.018955,3.6270735878723
1987,2020-09-01 07:58:55.304045,3.6270735878723
1988,2020-09-01 07:58:55.552586,3.70206714406301
