iteration,timestamp,T7
1989,2020-09-01 07:58:55.865326,3.70206714406301
1990,2020-09-01 07:58:56.202676,3.70206714406301
1991,2020-09-01 07:58:56.593126,3.70206714406301
1992,2020-09-01 07:58:56.948640,3.70206714406301
1993,2020-09-01 07:58:57.300604,3.70206714406301
1994,2020-09-01 07:58:57.658361,3.70206714406301
1995,2020-09-01 07:58:57.982997,3.78184641697824
1996,2020-09-01 07:58:58.238606,3.78184641697824
1997,2020-09-01 07:58:58.485390,3.78184641697824
1998,2020-09-01 07:58:58.781904,3.78184641697824
1999,2020-09-01 07:58:59.099825,3.78184641697824
2000,2020-09-01 07:58:59.395944,3.78184641697824
2001,2020-09-01 07:58:59.732739,3.78184641697824
2002,2020-09-01 07:59:00.054674,3.78184641697824
2003,2020-09-01 07:59:00.317824,3.86146152975331
2004,2020-09-01 07:59:00.695227,3.86146152975331
2005,2020-09-01 07:59:00.962212,3.86146152975331
2006,2020-09-01 07:59:01.235758,3.86146152975331
2007,2020-09-01 07:59:01.585858,3.86146152975331
2008,2020-09-01 07:59:01.878197,3.86146152975331
2009,2020-09-01 07:59:02.252646,3.86146152975331
2010,2020-09-01 07:59:02.622291,3.86146152975331
2011,2020-09-01 07:59:02.976683,3.86146152975331
2012,2020-09-01 07:59:03.309706,3.9409127956711
2013,2020-09-01 07:59:03.637850,3.9409127956711
2014,2020-09-01 07:59:04.031377,3.9409127956711
2015,2020-09-01 07:59:04.374052,3.9409127956711
2016,2020-09-01 07:59:04.721273,3.9409127956711
2017,2020-09-01 07:59:04.971052,3.9409127956711
2018,2020-09-01 07:59:05.213400,3.9409127956711
2019,2020-09-01 07:59:05.540634,3.9409127956711
2020,2020-09-01 07:59:05.850335,3.9409127956711
2021,2020-09-01 07:59:06.213420,4.02020052603298
2022,2020-09-01 07:59:06.548157,4.02020052603298
2023,2020-09-01 07:59:06.827769,4.02020052603298
2024,2020-09-01 07:59:07.114939,4.02020052603298
2025,2020-09-01 07:59:07.463246,4.02020052603298
2026,2020-09-01 07:59:07.732516,4.02020052603298
2027,2020-09-01 07:59:08.037242,4.02020052603298
2028,2020-09-01 07:59:08.362819,4.02020052603298
2029,2020-09-01 07:59:08.755943,4.09719847195522
2030,2020-09-01 07:59:09.092718,4.09719847195522
2031,2020-09-01 07:59:09.482769,4.09719847195522
2032,2020-09-01 07:59:09.768451,4.09719847195522
2033,2020-09-01 07:59:10.112868,4.09719847195522
2034,2020-09-01 07:59:10.481907,4.09719847195522
2035,2020-09-01 07:59:10.784257,4.09719847195522
2036,2020-09-01 07:59:11.125585,4.09719847195522
2037,2020-09-01 07:59:11.444916,4.09719847195522
2038,2020-09-01 07:59:11.846525,4.17403913693973
2039,2020-09-01 07:59:12.135182,4.17403913693973
2040,2020-09-01 07:59:12.486612,4.17403913693973
2041,2020-09-01 07:59:12.854327,4.17403913693973
2042,2020-09-01 07:59:13.210944,4.17403913693973
2043,2020-09-01 07:59:13.572563,4.17403913693973
2044,2020-09-01 07:59:13.902068,4.17403913693973
2045,2020-09-01 07:59:14.155448,4.17403913693973
2046,2020-09-01 07:59:14.545917,4.25072282723215
2047,2020-09-01 07:59:14.897024,4.25072282723215
2048,2020-09-01 07:59:15.202079,4.25072282723215
2049,2020-09-01 07:59:15.542020,4.25072282723215
2050,2020-09-01 07:59:15.825659,4.25072282723215
2051,2020-09-01 07:59:16.076962,4.25072282723215
2052,2020-09-01 07:59:16.439063,4.25072282723215
2053,2020-09-01 07:59:16.744332,4.25072282723215
2054,2020-09-01 07:59:17.062615,4.32724984736934
2055,2020-09-01 07:59:17.361378,4.32724984736934
2056,2020-09-01 07:59:17.681081,4.32724984736934
2057,2020-09-01 07:59:18.032967,4.32724984736934
2058,2020-09-01 07:59:18.405695,4.32724984736934
2059,2020-09-01 07:59:18.753837,4.32724984736934
2060,2020-09-01 07:59:19.050284,4.32724984736934
2061,2020-09-01 07:59:19.367332,4.32724984736934
2062,2020-09-01 07:59:19.677874,4.32724984736934
2063,2020-09-01 07:59:19.951601,4.403620500221
2064,2020-09-01 07:59:20.248915,4.403620500221
2065,2020-09-01 07:59:20.641459,4.403620500221
2066,2020-09-01 07:59:20.992423,4.403620500221
2067,2020-09-01 07:59:21.340834,4.403620500221
2068,2020-09-01 07:59:21.631874,4.403620500221
2069,2020-09-01 07:59:21.988132,4.403620500221
2070,2020-09-01 07:59:22.330945,4.4798350870298
2071,2020-09-01 07:59:22.605321,4.4798350870298
2072,2020-09-01 07:59:22.951395,4.4798350870298
2073,2020-09-01 07:59:23.251300,4.4798350870298
2074,2020-09-01 07:59:23.599848,4.4798350870298
2075,2020-09-01 07:59:23.938733,4.4798350870298
2076,2020-09-01 07:59:24.291543,4.4798350870298
2077,2020-09-01 07:59:24.590753,4.4798350870298
2078,2020-09-01 07:59:24.883981,4.4798350870298
2079,2020-09-01 07:59:25.221763,4.55589390745004
2080,2020-09-01 07:59:25.519723,4.55589390745004
2081,2020-09-01 07:59:25.799897,4.55589390745004
2082,2020-09-01 07:59:26.037938,4.55589390745004
2083,2020-09-01 07:59:26.347997,4.55589390745004
2084,2020-09-01 07:59:26.693715,4.55589390745004
2085,2020-09-01 07:59:26.961643,4.55589390745004
2086,2020-09-01 07:59:27.223180,4.55589390745004
2087,2020-09-01 07:59:27.533765,4.55589390745004
2088,2020-09-01 07:59:27.799903,4.63179725958474
2089,2020-09-01 07:59:28.137952,4.63179725958474
2090,2020-09-01 07:59:28.483655,4.63179725958474
2091,2020-09-01 07:59:28.871899,4.63179725958474
2092,2020-09-01 07:59:29.156418,4.63179725958474
2093,2020-09-01 07:59:29.406996,4.63179725958474
2094,2020-09-01 07:59:29.740579,4.63179725958474
2095,2020-09-01 07:59:30.030280,4.63179725958474
2096,2020-09-01 07:59:30.349732,4.70754544002141
2097,2020-09-01 07:59:30.667257,4.70754544002141
2098,2020-09-01 07:59:30.921169,4.70754544002141
2099,2020-09-01 07:59:31.251721,4.70754544002141
2100,2020-09-01 07:59:31.559044,4.70754544002141
2101,2020-09-01 07:59:31.924744,4.70754544002141
2102,2020-09-01 07:59:32.116322,4.70754544002141
2103,2020-09-01 07:59:32.457771,4.70754544002141
2104,2020-09-01 07:59:32.742148,4.70754544002141
2105,2020-09-01 07:59:33.043975,4.70754544002141
2106,2020-09-01 07:59:33.314102,4.78313874386643
2107,2020-09-01 07:59:33.565900,4.78313874386643
2108,2020-09-01 07:59:33.870748,4.78313874386643
2109,2020-09-01 07:59:34.139913,4.78313874386643
2110,2020-09-01 07:59:34.484636,4.78313874386643
2111,2020-09-01 07:59:34.748730,4.78313874386643
2112,2020-09-01 07:59:35.205525,4.78313874386643
2113,2020-09-01 07:59:35.529019,4.78313874386643
2114,2020-09-01 07:59:35.821796,4.78313874386643
2115,2020-09-01 07:59:36.070631,4.78313874386643
2116,2020-09-01 07:59:36.313013,4.85897569320407
2117,2020-09-01 07:59:36.656097,4.85897569320407
2118,2020-09-01 07:59:37.019392,4.85897569320407
2119,2020-09-01 07:59:37.354928,4.85897569320407
2120,2020-09-01 07:59:37.684307,4.85897569320407
2121,2020-09-01 07:59:38.002058,4.85897569320407
2122,2020-09-01 07:59:38.338848,4.85897569320407
2123,2020-09-01 07:59:38.695920,4.93466700363082
2124,2020-09-01 07:59:39.032764,4.93466700363082
2125,2020-09-01 07:59:39.319925,4.93466700363082
2126,2020-09-01 07:59:39.571868,4.93466700363082
2127,2020-09-01 07:59:39.892778,4.93466700363082
2128,2020-09-01 07:59:40.204301,4.93466700363082
2129,2020-09-01 07:59:40.522569,4.93466700363082
2130,2020-09-01 07:59:40.830840,4.93466700363082
2131,2020-09-01 07:59:41.181182,4.93466700363082
2132,2020-09-01 07:59:41.471399,4.99413832103892
2133,2020-09-01 07:59:41.819911,4.99413832103892
2134,2020-09-01 07:59:42.169152,4.99413832103892
2135,2020-09-01 07:59:42.496686,4.99413832103892
2136,2020-09-01 07:59:42.809098,4.99413832103892
2137,2020-09-01 07:59:43.110015,4.99413832103892
2138,2020-09-01 07:59:43.452558,4.99413832103892
2139,2020-09-01 07:59:43.837727,4.99413832103892
2140,2020-09-01 07:59:44.110817,4.99413832103892
2141,2020-09-01 07:59:44.401760,4.86164822826308
2142,2020-09-01 07:59:44.767253,4.86164822826308
2143,2020-09-01 07:59:45.095577,4.86164822826308
2144,2020-09-01 07:59:45.352016,4.86164822826308
2145,2020-09-01 07:59:45.706237,4.86164822826308
2146,2020-09-01 07:59:46.026912,4.86164822826308
2147,2020-09-01 07:59:46.402364,4.86164822826308
2148,2020-09-01 07:59:46.675385,4.86164822826308
2149,2020-09-01 07:59:46.969913,4.86164822826308
2150,2020-09-01 07:59:47.320059,4.86164822826308
2151,2020-09-01 07:59:47.565636,4.72952111306242
2152,2020-09-01 07:59:47.926340,4.72952111306242
2153,2020-09-01 07:59:48.165731,4.72952111306242
2154,2020-09-01 07:59:48.472839,4.72952111306242
2155,2020-09-01 07:59:48.814333,4.72952111306242
2156,2020-09-01 07:59:49.103862,4.72952111306242
2157,2020-09-01 07:59:49.425973,4.72952111306242
2158,2020-09-01 07:59:49.773684,4.72952111306242
2159,2020-09-01 07:59:50.115622,4.59775351947869
2160,2020-09-01 07:59:50.457656,4.59775351947869
2161,2020-09-01 07:59:50.841555,4.59775351947869
2162,2020-09-01 07:59:51.160945,4.59775351947869
2163,2020-09-01 07:59:51.472908,4.59775351947869
2164,2020-09-01 07:59:51.738898,4.59775351947869
2165,2020-09-01 07:59:52.091695,4.59775351947869
2166,2020-09-01 07:59:52.358260,4.59775351947869
2167,2020-09-01 07:59:52.753947,4.46634209200838
2168,2020-09-01 07:59:53.009023,4.46634209200838
2169,2020-09-01 07:59:53.361508,4.46634209200838
2170,2020-09-01 07:59:53.700242,4.46634209200838
2171,2020-09-01 07:59:54.051314,4.46634209200838
2172,2020-09-01 07:59:54.389180,4.46634209200838
2173,2020-09-01 07:59:54.699499,4.46634209200838
2174,2020-09-01 07:59:55.110333,4.46634209200838
2175,2020-09-01 07:59:55.383508,4.46634209200838
2176,2020-09-01 07:59:55.731262,4.46634209200838
2177,2020-09-01 07:59:56.082290,4.33528357031095
2178,2020-09-01 07:59:56.363730,4.33528357031095
2179,2020-09-01 07:59:56.736066,4.33528357031095
2180,2020-09-01 07:59:57.021820,4.33528357031095
2181,2020-09-01 07:59:57.323978,4.33528357031095
2182,2020-09-01 07:59:57.627082,4.33528357031095
2183,2020-09-01 07:59:57.906768,4.33528357031095
2184,2020-09-01 07:59:58.292196,4.33528357031095
2185,2020-09-01 07:59:58.628447,4.20457478449023
2186,2020-09-01 07:59:58.972824,4.20457478449023
2187,2020-09-01 07:59:59.253592,4.20457478449023
2188,2020-09-01 07:59:59.619626,4.20457478449023
2189,2020-09-01 07:59:59.933520,4.20457478449023
2190,2020-09-01 08:00:00.258897,4.20457478449023
2191,2020-09-01 08:00:00.609431,4.20457478449023
2192,2020-09-01 08:00:00.926579,4.20457478449023
2193,2020-09-01 08:00:01.293906,4.07421265086585
2194,2020-09-01 08:00:01.596083,4.07421265086585
2195,2020-09-01 08:00:01.910232,4.07421265086585
2196,2020-09-01 08:00:02.246686,4.07421265086585
2197,2020-09-01 08:00:02.565157,4.07421265086585
2198,2020-09-01 08:00:02.898091,4.07421265086585
2199,2020-09-01 08:00:03.169262,4.07421265086585
2200,2020-09-01 08:00:03.499266,4.07421265086585
2201,2020-09-01 08:00:03.767993,4.07421265086585
2202,2020-09-01 08:00:04.064798,4.07421265086585
2203,2020-09-01 08:00:04.369927,3.94419416816841
2204,2020-09-01 08:00:04.630723,3.94419416816841
2205,2020-09-01 08:00:04.932278,3.94419416816841
2206,2020-09-01 08:00:05.277592,3.94419416816841
2207,2020-09-01 08:00:05.646027,3.94419416816841
2208,2020-09-01 08:00:06.009810,3.94419416816841
2209,2020-09-01 08:00:06.312914,3.94419416816841
2210,2020-09-01 08:00:06.624985,3.94419416816841
2211,2020-09-01 08:00:06.915436,3.81451641410487
2212,2020-09-01 08:00:07.276377,3.81451641410487
2213,2020-09-01 08:00:07.564190,3.81451641410487
2214,2020-09-01 08:00:07.875598,3.81451641410487
2215,2020-09-01 08:00:08.198492,3.81451641410487
2216,2020-09-01 08:00:08.531474,3.81451641410487
2217,2020-09-01 08:00:08.895939,3.81451641410487
2218,2020-09-01 08:00:09.210425,3.81451641410487
2219,2020-09-01 08:00:09.585622,3.81451641410487
2220,2020-09-01 08:00:09.974168,3.68517654225046
2221,2020-09-01 08:00:10.323990,3.68517654225046
2222,2020-09-01 08:00:10.601180,3.68517654225046
2223,2020-09-01 08:00:10.872741,3.68517654225046
2224,2020-09-01 08:00:11.235321,3.68517654225046
2225,2020-09-01 08:00:11.483790,3.68517654225046
2226,2020-09-01 08:00:11.776830,3.68517654225046
2227,2020-09-01 08:00:12.100459,3.68517654225046
2228,2020-09-01 08:00:12.395247,3.68517654225046
2229,2020-09-01 08:00:12.742311,3.55617177923099
2230,2020-09-01 08:00:13.034687,3.55617177923099
2231,2020-09-01 08:00:13.286846,3.55617177923099
2232,2020-09-01 08:00:13.574690,3.55617177923099
2233,2020-09-01 08:00:13.864429,3.55617177923099
2234,2020-09-01 08:00:14.188832,3.55617177923099
2235,2020-09-01 08:00:14.533034,3.55617177923099
2236,2020-09-01 08:00:14.883715,3.55617177923099
2237,2020-09-01 08:00:15.268439,3.43545861131427
2238,2020-09-01 08:00:15.531372,3.43545861131427
2239,2020-09-01 08:00:15.885080,3.43545861131427
2240,2020-09-01 08:00:16.182336,3.43545861131427
2241,2020-09-01 08:00:16.441130,3.43545861131427
2242,2020-09-01 08:00:16.725535,3.43545861131427
2243,2020-09-01 08:00:17.066590,3.43545861131427
2244,2020-09-01 08:00:17.328636,3.31506486759763
2245,2020-09-01 08:00:17.632547,3.31506486759763
2246,2020-09-01 08:00:17.934078,3.31506486759763
2247,2020-09-01 08:00:18.164918,3.31506486759763
2248,2020-09-01 08:00:18.432789,3.31506486759763
2249,2020-09-01 08:00:18.749621,3.31506486759763
2250,2020-09-01 08:00:19.204714,3.31506486759763
2251,2020-09-01 08:00:19.546318,3.31506486759763
2252,2020-09-01 08:00:19.910715,3.19498788661384
2253,2020-09-01 08:00:20.163542,3.19498788661384
2254,2020-09-01 08:00:20.552311,3.19498788661384
2255,2020-09-01 08:00:20.861263,3.19498788661384
2256,2020-09-01 08:00:21.094050,3.19498788661384
2257,2020-09-01 08:00:21.484908,3.19498788661384
2258,2020-09-01 08:00:21.712662,3.19498788661384
2259,2020-09-01 08:00:21.976033,3.19498788661384
2260,2020-09-01 08:00:22.309712,3.19498788661384
2261,2020-09-01 08:00:22.634680,3.07522507094541
2262,2020-09-01 08:00:22.975761,3.07522507094541
2263,2020-09-01 08:00:23.314010,3.07522507094541
2264,2020-09-01 08:00:23.581453,3.07522507094541
2265,2020-09-01 08:00:23.923943,3.07522507094541
2266,2020-09-01 08:00:24.201449,3.07522507094541
2267,2020-09-01 08:00:24.550764,3.07522507094541
2268,2020-09-01 08:00:25.002906,2.95577388524107
2269,2020-09-01 08:00:25.355748,2.95577388524107
2270,2020-09-01 08:00:25.683383,2.95577388524107
2271,2020-09-01 08:00:25.999871,2.95577388524107
2272,2020-09-01 08:00:26.302025,2.95577388524107
2273,2020-09-01 08:00:26.660410,2.95577388524107
2274,2020-09-01 08:00:26.945948,2.95577388524107
2275,2020-09-01 08:00:27.284835,2.95577388524107
2276,2020-09-01 08:00:27.654105,2.95577388524107
2277,2020-09-01 08:00:28.006640,2.83663185439949
2278,2020-09-01 08:00:28.348304,2.83663185439949
2279,2020-09-01 08:00:28.671878,2.83663185439949
2280,2020-09-01 08:00:29.032535,2.83663185439949
2281,2020-09-01 08:00:29.364050,2.83663185439949
2282,2020-09-01 08:00:29.705457,2.83663185439949
2283,2020-09-01 08:00:30.004810,2.83663185439949
2284,2020-09-01 08:00:30.375660,2.83663185439949
2285,2020-09-01 08:00:30.651579,2.83663185439949
2286,2020-09-01 08:00:30.966625,2.717796561908
2287,2020-09-01 08:00:31.268389,2.717796561908
2288,2020-09-01 08:00:31.575324,2.717796561908
2289,2020-09-01 08:00:31.908624,2.717796561908
2290,2020-09-01 08:00:32.188927,2.717796561908
2291,2020-09-01 08:00:32.540383,2.717796561908
2292,2020-09-01 08:00:32.867913,2.717796561908
2293,2020-09-01 08:00:33.211502,2.59926564832703
2294,2020-09-01 08:00:33.548966,2.59926564832703
2295,2020-09-01 08:00:33.806746,2.59926564832703
2296,2020-09-01 08:00:34.156544,2.59926564832703
2297,2020-09-01 08:00:34.480347,2.59926564832703
2298,2020-09-01 08:00:34.827822,2.59926564832703
2299,2020-09-01 08:00:35.114756,2.59926564832703
2300,2020-09-01 08:00:35.507257,2.59926564832703
2301,2020-09-01 08:00:35.832366,2.4810368099115
2302,2020-09-01 08:00:36.096491,2.4810368099115
2303,2020-09-01 08:00:36.404111,2.4810368099115
2304,2020-09-01 08:00:36.674937,2.4810368099115
2305,2020-09-01 08:00:37.009573,2.4810368099115
2306,2020-09-01 08:00:37.316735,2.4810368099115
2307,2020-09-01 08:00:37.626528,2.4810368099115
2308,2020-09-01 08:00:37.962222,2.4810368099115
2309,2020-09-01 08:00:38.321308,2.4810368099115
2310,2020-09-01 08:00:38.709229,2.36310779736286
2311,2020-09-01 08:00:38.975066,2.36310779736286
2312,2020-09-01 08:00:39.309914,2.36310779736286
2313,2020-09-01 08:00:39.624128,2.36310779736286
2314,2020-09-01 08:00:39.907793,2.36310779736286
2315,2020-09-01 08:00:40.174530,2.36310779736286
2316,2020-09-01 08:00:40.448829,2.36310779736286
2317,2020-09-01 08:00:40.823332,2.36310779736286
2318,2020-09-01 08:00:41.185664,2.24547641470623
2319,2020-09-01 08:00:41.489276,2.24547641470623
2320,2020-09-01 08:00:41.854121,2.24547641470623
2321,2020-09-01 08:00:42.169778,2.24547641470623
2322,2020-09-01 08:00:42.426347,2.24547641470623
2323,2020-09-01 08:00:42.760265,2.24547641470623
2324,2020-09-01 08:00:43.048544,2.24547641470623
2325,2020-09-01 08:00:43.397005,2.24547641470623
2326,2020-09-01 08:00:43.626460,2.24547641470623
2327,2020-09-01 08:00:43.908378,2.29337572099527
2328,2020-09-01 08:00:44.258478,2.29337572099527
2329,2020-09-01 08:00:44.651145,2.29337572099527
2330,2020-09-01 08:00:44.989946,2.29337572099527
2331,2020-09-01 08:00:45.324103,2.29337572099527
2332,2020-09-01 08:00:45.696493,2.29337572099527
2333,2020-09-01 08:00:45.971026,2.29337572099527
2334,2020-09-01 08:00:46.369014,2.29337572099527
2335,2020-09-01 08:00:46.744467,2.33708920715003
2336,2020-09-01 08:00:47.088030,2.33708920715003
2337,2020-09-01 08:00:47.384093,2.33708920715003
2338,2020-09-01 08:00:47.719461,2.33708920715003
2339,2020-09-01 08:00:48.040759,2.33708920715003
2340,2020-09-01 08:00:48.328311,2.33708920715003
2341,2020-09-01 08:00:48.654533,2.33708920715003
2342,2020-09-01 08:00:48.902636,2.33708920715003
2343,2020-09-01 08:00:49.246016,2.38068516559073
2344,2020-09-01 08:00:49.601445,2.38068516559073
2345,2020-09-01 08:00:49.923995,2.38068516559073
2346,2020-09-01 08:00:50.290525,2.38068516559073
2347,2020-09-01 08:00:50.693354,2.38068516559073
2348,2020-09-01 08:00:50.998383,2.38068516559073
2349,2020-09-01 08:00:51.378481,2.38068516559073
2350,2020-09-01 08:00:51.664888,2.38068516559073
2351,2020-09-01 08:00:51.992264,2.42416408637646
2352,2020-09-01 08:00:52.258520,2.42416408637646
2353,2020-09-01 08:00:52.549059,2.42416408637646
2354,2020-09-01 08:00:52.819000,2.42416408637646
2355,2020-09-01 08:00:53.184028,2.42416408637646
2356,2020-09-01 08:00:53.556841,2.42416408637646
2357,2020-09-01 08:00:53.867789,2.42416408637646
2358,2020-09-01 08:00:54.193530,2.42416408637646
2359,2020-09-01 08:00:54.521262,2.42416408637646
2360,2020-09-01 08:00:54.847470,2.46752645666922
2361,2020-09-01 08:00:55.167198,2.46752645666922
2362,2020-09-01 08:00:55.445065,2.46752645666922
2363,2020-09-01 08:00:55.835470,2.46752645666922
2364,2020-09-01 08:00:56.098313,2.46752645666922
2365,2020-09-01 08:00:56.408467,2.46752645666922
2366,2020-09-01 08:00:56.790707,2.46752645666922
2367,2020-09-01 08:00:57.145033,2.46752645666922
2368,2020-09-01 08:00:57.449155,2.46752645666922
2369,2020-09-01 08:00:57.698831,2.46752645666922
2370,2020-09-01 08:00:58.011761,2.51077276077346
2371,2020-09-01 08:00:58.371313,2.51077276077346
2372,2020-09-01 08:00:58.738917,2.51077276077346
2373,2020-09-01 08:00:59.083429,2.51077276077346
2374,2020-09-01 08:00:59.430385,2.51077276077346
2375,2020-09-01 08:00:59.680678,2.51077276077346
2376,2020-09-01 08:00:59.962786,2.51077276077346
2377,2020-09-01 08:01:00.250575,2.55390348017225
2378,2020-09-01 08:01:00.609008,2.55390348017225
2379,2020-09-01 08:01:00.917426,2.55390348017225
2380,2020-09-01 08:01:01.187485,2.55390348017225
2381,2020-09-01 08:01:01.460173,2.55390348017225
2382,2020-09-01 08:01:01.791090,2.55390348017225
2383,2020-09-01 08:01:02.076275,2.55390348017225
2384,2020-09-01 08:01:02.464623,2.55390348017225
2385,2020-09-01 08:01:02.766321,2.59691909356107
2386,2020-09-01 08:01:03.067805,2.59691909356107
2387,2020-09-01 08:01:03.374391,2.59691909356107
2388,2020-09-01 08:01:03.817715,2.59691909356107
2389,2020-09-01 08:01:04.201646,2.59691909356107
2390,2020-09-01 08:01:04.508382,2.59691909356107
2391,2020-09-01 08:01:04.806345,2.59691909356107
2392,2020-09-01 08:01:05.154100,2.59691909356107
2393,2020-09-01 08:01:05.468952,2.59691909356107
2394,2020-09-01 08:01:05.759504,2.59691909356107
2395,2020-09-01 08:01:06.031752,2.63982007688007
2396,2020-09-01 08:01:06.255594,2.63982007688007
2397,2020-09-01 08:01:06.563152,2.63982007688007
2398,2020-09-01 08:01:06.876907,2.63982007688007
2399,2020-09-01 08:01:07.253116,2.63982007688007
2400,2020-09-01 08:01:07.488977,2.63982007688007
2401,2020-09-01 08:01:07.791105,2.63982007688007
2402,2020-09-01 08:01:08.117081,2.63982007688007
2403,2020-09-01 08:01:08.473603,2.63982007688007
2404,2020-09-01 08:01:08.791797,2.68260690334488
2405,2020-09-01 08:01:09.126066,2.68260690334488
2406,2020-09-01 08:01:09.398705,2.68260690334488
2407,2020-09-01 08:01:09.753388,2.68260690334488
2408,2020-09-01 08:01:10.116156,2.68260690334488
2409,2020-09-01 08:01:10.467696,2.68260690334488
2410,2020-09-01 08:01:10.849851,2.68260690334488
2411,2020-09-01 08:01:11.196939,2.68260690334488
2412,2020-09-01 08:01:11.596294,2.72528004347626
2413,2020-09-01 08:01:11.992941,2.72528004347626
2414,2020-09-01 08:01:12.312490,2.72528004347626
2415,2020-09-01 08:01:12.640375,2.72528004347626
2416,2020-09-01 08:01:13.017748,2.72528004347626
2417,2020-09-01 08:01:13.312492,2.72528004347626
2418,2020-09-01 08:01:13.592072,2.72528004347626
2419,2020-09-01 08:01:13.886784,2.72528004347626
2420,2020-09-01 08:01:14.292948,2.76783996512896
2421,2020-09-01 08:01:14.658281,2.76783996512896
2422,2020-09-01 08:01:14.919039,2.76783996512896
2423,2020-09-01 08:01:15.230292,2.76783996512896
2424,2020-09-01 08:01:15.516963,2.76783996512896
2425,2020-09-01 08:01:15.838136,2.76783996512896
2426,2020-09-01 08:01:16.210685,2.76783996512896
2427,2020-09-01 08:01:16.538441,2.76783996512896
2428,2020-09-01 08:01:16.888809,2.81114520487718
2429,2020-09-01 08:01:17.235098,2.81114520487718
2430,2020-09-01 08:01:17.525749,2.81114520487718
2431,2020-09-01 08:01:17.805703,2.81114520487718
2432,2020-09-01 08:01:18.115344,2.81114520487718
2433,2020-09-01 08:01:18.432962,2.81114520487718
2434,2020-09-01 08:01:18.775655,2.81114520487718
2435,2020-09-01 08:01:19.219995,2.81114520487718
2436,2020-09-01 08:01:19.512354,2.86232303755907
2437,2020-09-01 08:01:19.878611,2.86232303755907
2438,2020-09-01 08:01:20.246260,2.86232303755907
2439,2020-09-01 08:01:20.558847,2.86232303755907
2440,2020-09-01 08:01:20.843190,2.86232303755907
2441,2020-09-01 08:01:21.158156,2.86232303755907
2442,2020-09-01 08:01:21.401377,2.86232303755907
2443,2020-09-01 08:01:21.665802,2.86232303755907
2444,2020-09-01 08:01:21.943855,2.86232303755907
2445,2020-09-01 08:01:22.400789,2.91338730153073
2446,2020-09-01 08:01:22.696536,2.91338730153073
2447,2020-09-01 08:01:23.048915,2.91338730153073
2448,2020-09-01 08:01:23.393429,2.91338730153073
2449,2020-09-01 08:01:23.705705,2.91338730153073
2450,2020-09-01 08:01:24.019102,2.91338730153073
2451,2020-09-01 08:01:24.353824,2.91338730153073
2452,2020-09-01 08:01:24.703902,2.91338730153073
2453,2020-09-01 08:01:25.056912,2.91338730153073
2454,2020-09-01 08:01:25.324325,2.96433848768442
2455,2020-09-01 08:01:25.628791,2.96433848768442
2456,2020-09-01 08:01:25.884506,2.96433848768442
2457,2020-09-01 08:01:26.238005,2.96433848768442
2458,2020-09-01 08:01:26.548833,2.96433848768442
2459,2020-09-01 08:01:26.849096,2.96433848768442
2460,2020-09-01 08:01:27.163490,2.96433848768442
2461,2020-09-01 08:01:27.499346,2.96433848768442
2462,2020-09-01 08:01:27.783406,3.01517708374539
2463,2020-09-01 08:01:28.181891,3.01517708374539
2464,2020-09-01 08:01:28.428647,3.01517708374539
2465,2020-09-01 08:01:28.670659,3.01517708374539
2466,2020-09-01 08:01:28.982562,3.01517708374539
2467,2020-09-01 08:01:29.258890,3.01517708374539
2468,2020-09-01 08:01:29.591660,3.01517708374539
2469,2020-09-01 08:01:29.987590,3.01517708374539
2470,2020-09-01 08:01:30.346140,3.01517708374539
2471,2020-09-01 08:01:30.684085,3.06590357430986
2472,2020-09-01 08:01:30.993668,3.06590357430986
2473,2020-09-01 08:01:31.260704,3.06590357430986
2474,2020-09-01 08:01:31.576332,3.06590357430986
2475,2020-09-01 08:01:31.869890,3.06590357430986
2476,2020-09-01 08:01:32.145330,3.06590357430986
2477,2020-09-01 08:01:32.480832,3.06590357430986
2478,2020-09-01 08:01:32.728028,3.06590357430986
2479,2020-09-01 08:01:33.116341,3.06590357430986
2480,2020-09-01 08:01:33.498092,3.11651844088207
2481,2020-09-01 08:01:33.859397,3.11651844088207
2482,2020-09-01 08:01:34.159710,3.11651844088207
2483,2020-09-01 08:01:34.483532,3.11651844088207
2484,2020-09-01 08:01:34.864280,3.11651844088207
2485,2020-09-01 08:01:35.104170,3.11651844088207
2486,2020-09-01 08:01:35.438418,3.11651844088207
2487,2020-09-01 08:01:35.771699,3.11651844088207
2488,2020-09-01 08:01:36.049597,3.11651844088207
2489,2020-09-01 08:01:36.432648,3.1670221619105
2490,2020-09-01 08:01:36.778605,3.1670221619105
2491,2020-09-01 08:01:37.027572,3.1670221619105
2492,2020-09-01 08:01:37.406724,3.1670221619105
2493,2020-09-01 08:01:37.750412,3.1670221619105
2494,2020-09-01 08:01:38.093039,3.1670221619105
2495,2020-09-01 08:01:38.396279,3.1670221619105
2496,2020-09-01 08:01:38.646648,3.1670221619105
2497,2020-09-01 08:01:38.927196,3.1670221619105
2498,2020-09-01 08:01:39.262237,3.1670221619105
2499,2020-09-01 08:01:39.650416,3.20908665805943
2500,2020-09-01 08:01:40.013426,3.20908665805943
2501,2020-09-01 08:01:40.339693,3.20908665805943
2502,2020-09-01 08:01:40.649190,3.20908665805943
2503,2020-09-01 08:01:40.912507,3.20908665805943
2504,2020-09-01 08:01:41.186527,3.20908665805943
2505,2020-09-01 08:01:41.473539,3.20908665805943
2506,2020-09-01 08:01:41.813971,3.20908665805943
2507,2020-09-01 08:01:42.195659,3.25104755873251
2508,2020-09-01 08:01:42.559416,3.25104755873251
2509,2020-09-01 08:01:42.847247,3.25104755873251
2510,2020-09-01 08:01:43.132078,3.25104755873251
2511,2020-09-01 08:01:43.447990,3.25104755873251
2512,2020-09-01 08:01:43.810410,3.25104755873251
2513,2020-09-01 08:01:44.167217,3.25104755873251
2514,2020-09-01 08:01:44.444408,3.25104755873251
2515,2020-09-01 08:01:44.747389,3.25104755873251
2516,2020-09-01 08:01:45.098595,3.29290532766076
2517,2020-09-01 08:01:45.425737,3.29290532766076
2518,2020-09-01 08:01:45.764256,3.29290532766076
2519,2020-09-01 08:01:46.150887,3.29290532766076
2520,2020-09-01 08:01:46.412592,3.29290532766076
2521,2020-09-01 08:01:46.671658,3.29290532766076
2522,2020-09-01 08:01:46.957444,3.29290532766076
2523,2020-09-01 08:01:47.302493,3.3346604258801
2524,2020-09-01 08:01:47.617839,3.3346604258801
2525,2020-09-01 08:01:47.894251,3.3346604258801
2526,2020-09-01 08:01:48.124537,3.3346604258801
2527,2020-09-01 08:01:48.427114,3.3346604258801
2528,2020-09-01 08:01:48.723137,3.3346604258801
2529,2020-09-01 08:01:49.017211,3.3346604258801
2530,2020-09-01 08:01:49.344372,3.3346604258801
2531,2020-09-01 08:01:49.768957,3.3346604258801
2532,2020-09-01 08:01:50.206625,3.37631331174798
2533,2020-09-01 08:01:50.508147,3.37631331174798
2534,2020-09-01 08:01:50.884701,3.37631331174798
2535,2020-09-01 08:01:51.154738,3.37631331174798
2536,2020-09-01 08:01:51.412431,3.37631331174798
2537,2020-09-01 08:01:51.740424,3.37631331174798
2538,2020-09-01 08:01:52.058791,3.37631331174798
2539,2020-09-01 08:01:52.384502,3.37631331174798
2540,2020-09-01 08:01:52.702369,3.40767319903841
2541,2020-09-01 08:01:53.121748,3.40767319903841
2542,2020-09-01 08:01:53.434738,3.40767319903841
2543,2020-09-01 08:01:53.751157,3.40767319903841
2544,2020-09-01 08:01:54.028640,3.40767319903841
2545,2020-09-01 08:01:54.363374,3.40767319903841
2546,2020-09-01 08:01:54.724033,3.40767319903841
2547,2020-09-01 08:01:55.096023,3.40767319903841
2548,2020-09-01 08:01:55.432782,3.43093465533221
2549,2020-09-01 08:01:55.691482,3.43093465533221
2550,2020-09-01 08:01:55.953727,3.43093465533221
2551,2020-09-01 08:01:56.273525,3.43093465533221
2552,2020-09-01 08:01:56.596316,3.43093465533221
2553,2020-09-01 08:01:56.787867,3.43093465533221
2554,2020-09-01 08:01:57.110884,3.43093465533221
2555,2020-09-01 08:01:57.422723,3.43093465533221
2556,2020-09-01 08:01:57.744209,3.43093465533221
2557,2020-09-01 08:01:58.043569,3.44451022849924
2558,2020-09-01 08:01:58.426482,3.44451022849924
2559,2020-09-01 08:01:58.747505,3.44451022849924
2560,2020-09-01 08:01:59.038527,3.44451022849924
2561,2020-09-01 08:01:59.402694,3.44451022849924
2562,2020-09-01 08:01:59.747888,3.44451022849924
2563,2020-09-01 08:02:00.040569,3.44451022849924
2564,2020-09-01 08:02:00.412178,3.44451022849924
2565,2020-09-01 08:02:00.698746,3.49737790210993
2566,2020-09-01 08:02:01.004539,3.49737790210993
2567,2020-09-01 08:02:01.319428,3.49737790210993
2568,2020-09-01 08:02:01.680337,3.49737790210993
2569,2020-09-01 08:02:01.999878,3.49737790210993
2570,2020-09-01 08:02:02.318644,3.49737790210993
2571,2020-09-01 08:02:02.617638,3.49737790210993
2572,2020-09-01 08:02:02.942305,3.49737790210993
2573,2020-09-01 08:02:03.248523,3.55012359854531
2574,2020-09-01 08:02:03.574426,3.55012359854531
2575,2020-09-01 08:02:03.894683,3.55012359854531
2576,2020-09-01 08:02:04.218624,3.55012359854531
2577,2020-09-01 08:02:04.498251,3.55012359854531
2578,2020-09-01 08:02:04.785834,3.55012359854531
2579,2020-09-01 08:02:05.106884,3.55012359854531
2580,2020-09-01 08:02:05.468113,3.55012359854531
2581,2020-09-01 08:02:05.825980,3.60277207156949
2582,2020-09-01 08:02:06.265807,3.60277207156949
2583,2020-09-01 08:02:06.632464,3.60277207156949
2584,2020-09-01 08:02:07.011091,3.60277207156949
2585,2020-09-01 08:02:07.344838,3.60277207156949
2586,2020-09-01 08:02:07.637406,3.60277207156949
2587,2020-09-01 08:02:07.945510,3.60277207156949
2588,2020-09-01 08:02:08.288789,3.60277207156949
2589,2020-09-01 08:02:08.717904,3.65532348059628
2590,2020-09-01 08:02:09.094318,3.65532348059628
2591,2020-09-01 08:02:09.353220,3.65532348059628
2592,2020-09-01 08:02:09.633211,3.65532348059628
2593,2020-09-01 08:02:09.882105,3.65532348059628
2594,2020-09-01 08:02:10.190698,3.65532348059628
2595,2020-09-01 08:02:10.507989,3.65532348059628
2596,2020-09-01 08:02:10.792084,3.65532348059628
2597,2020-09-01 08:02:11.080150,3.65532348059628
2598,2020-09-01 08:02:11.424902,3.65532348059628
2599,2020-09-01 08:02:11.831297,3.70777798455472
2600,2020-09-01 08:02:12.218866,3.70777798455472
2601,2020-09-01 08:02:12.499777,3.70777798455472
2602,2020-09-01 08:02:12.765135,3.70777798455472
2603,2020-09-01 08:02:13.159366,3.70777798455472
2604,2020-09-01 08:02:13.477921,3.70777798455472
2605,2020-09-01 08:02:13.862067,3.70777798455472
2606,2020-09-01 08:02:14.318140,3.76013574196325
2607,2020-09-01 08:02:14.620568,3.76013574196325
2608,2020-09-01 08:02:14.926810,3.76013574196325
2609,2020-09-01 08:02:15.206775,3.76013574196325
2610,2020-09-01 08:02:15.556829,3.76013574196325
2611,2020-09-01 08:02:15.920763,3.76013574196325
2612,2020-09-01 08:02:16.294819,3.76013574196325
2613,2020-09-01 08:02:16.608335,3.76013574196325
2614,2020-09-01 08:02:16.893906,3.8123969095045
2615,2020-09-01 08:02:17.284707,3.8123969095045
2616,2020-09-01 08:02:17.576122,3.8123969095045
2617,2020-09-01 08:02:17.917972,3.8123969095045
2618,2020-09-01 08:02:18.255904,3.8123969095045
2619,2020-09-01 08:02:18.513815,3.8123969095045
2620,2020-09-01 08:02:18.764281,3.8123969095045
2621,2020-09-01 08:02:19.037626,3.8123969095045
2622,2020-09-01 08:02:19.380924,3.8123969095045
2623,2020-09-01 08:02:19.656612,3.86456164251129
2624,2020-09-01 08:02:19.980470,3.86456164251129
2625,2020-09-01 08:02:20.244073,3.86456164251129
2626,2020-09-01 08:02:20.524215,3.86456164251129
2627,2020-09-01 08:02:20.805973,3.86456164251129
2628,2020-09-01 08:02:21.132117,3.86456164251129
2629,2020-09-01 08:02:21.459614,3.86456164251129
2630,2020-09-01 08:02:21.764057,3.91663009600683
2631,2020-09-01 08:02:22.073032,3.91663009600683
2632,2020-09-01 08:02:22.364625,3.91663009600683
2633,2020-09-01 08:02:22.626043,3.91663009600683
2634,2020-09-01 08:02:22.941735,3.91663009600683
2635,2020-09-01 08:02:23.318720,3.91663009600683
2636,2020-09-01 08:02:23.582859,3.91663009600683
2637,2020-09-01 08:02:23.892562,3.91663009600683
2638,2020-09-01 08:02:24.274813,3.96860242465402
2639,2020-09-01 08:02:24.574148,3.96860242465402
2640,2020-09-01 08:02:24.868148,3.96860242465402
2641,2020-09-01 08:02:25.217677,3.96860242465402
2642,2020-09-01 08:02:25.562228,3.96860242465402
2643,2020-09-01 08:02:25.847454,3.96860242465402
2644,2020-09-01 08:02:26.128641,3.96860242465402
2645,2020-09-01 08:02:26.423061,3.96860242465402
2646,2020-09-01 08:02:26.665522,3.96860242465402
2647,2020-09-01 08:02:26.952747,3.96860242465402
2648,2020-09-01 08:02:27.192774,4.02741870376177
2649,2020-09-01 08:02:27.507075,4.02741870376177
2650,2020-09-01 08:02:27.827135,4.02741870376177
2651,2020-09-01 08:02:28.103908,4.02741870376177
2652,2020-09-01 08:02:28.458036,4.02741870376177
2653,2020-09-01 08:02:28.770155,4.02741870376177
2654,2020-09-01 08:02:29.161919,4.02741870376177
2655,2020-09-01 08:02:29.429515,4.02741870376177
2656,2020-09-01 08:02:29.793175,4.08612904893042
2657,2020-09-01 08:02:30.151106,4.08612904893042
2658,2020-09-01 08:02:30.477870,4.08612904893042
2659,2020-09-01 08:02:30.829611,4.08612904893042
2660,2020-09-01 08:02:31.244076,4.08612904893042
2661,2020-09-01 08:02:31.546911,4.08612904893042
2662,2020-09-01 08:02:31.812972,4.08612904893042
2663,2020-09-01 08:02:32.147234,4.08612904893042
2664,2020-09-01 08:02:32.399438,4.08612904893042
2665,2020-09-01 08:02:32.691344,4.14473363415762
2666,2020-09-01 08:02:33.059288,4.14473363415762
2667,2020-09-01 08:02:33.371195,4.14473363415762
2668,2020-09-01 08:02:33.691790,4.14473363415762
2669,2020-09-01 08:02:34.038550,4.14473363415762
2670,2020-09-01 08:02:34.331323,4.14473363415762
2671,2020-09-01 08:02:34.676239,4.14473363415762
2672,2020-09-01 08:02:34.955436,4.14473363415762
2673,2020-09-01 08:02:35.218144,4.2032326327224
2674,2020-09-01 08:02:35.475834,4.2032326327224
2675,2020-09-01 08:02:35.732088,4.2032326327224
2676,2020-09-01 08:02:36.133809,4.2032326327224
2677,2020-09-01 08:02:36.466859,4.2032326327224
2678,2020-09-01 08:02:36.751804,4.2032326327224
2679,2020-09-01 08:02:36.983045,4.2032326327224
2680,2020-09-01 08:02:37.250904,4.2032326327224
2681,2020-09-01 08:02:37.499749,4.2032326327224
2682,2020-09-01 08:02:37.916726,4.26162621720371
2683,2020-09-01 08:02:38.174606,4.26162621720371
2684,2020-09-01 08:02:38.509231,4.26162621720371
2685,2020-09-01 08:02:38.847835,4.26162621720371
2686,2020-09-01 08:02:39.168453,4.26162621720371
2687,2020-09-01 08:02:39.529487,4.26162621720371
2688,2020-09-01 08:02:39.835973,4.26162621720371
2689,2020-09-01 08:02:40.090872,4.26162621720371
2690,2020-09-01 08:02:40.430071,4.31991455949837
2691,2020-09-01 08:02:40.789990,4.31991455949837
2692,2020-09-01 08:02:41.120842,4.31991455949837
2693,2020-09-01 08:02:41.440047,4.31991455949837
2694,2020-09-01 08:02:41.754015,4.31991455949837
2695,2020-09-01 08:02:41.986304,4.31991455949837
2696,2020-09-01 08:02:42.312017,4.31991455949837
2697,2020-09-01 08:02:42.674218,4.31991455949837
2698,2020-09-01 08:02:43.016092,4.31991455949837
2699,2020-09-01 08:02:43.256035,4.31991455949837
2700,2020-09-01 08:02:43.626216,4.37809783083851
2701,2020-09-01 08:02:43.984149,4.37809783083851
2702,2020-09-01 08:02:44.335061,4.37809783083851
2703,2020-09-01 08:02:44.645222,4.37809783083851
2704,2020-09-01 08:02:44.964491,4.37809783083851
2705,2020-09-01 08:02:45.264181,4.37809783083851
2706,2020-09-01 08:02:45.638999,4.37809783083851
2707,2020-09-01 08:02:45.906438,4.37809783083851
2708,2020-09-01 08:02:46.221651,4.43617620180849
2709,2020-09-01 08:02:46.548903,4.43617620180849
2710,2020-09-01 08:02:46.860305,4.43617620180849
2711,2020-09-01 08:02:47.145107,4.43617620180849
2712,2020-09-01 08:02:47.533350,4.43617620180849
2713,2020-09-01 08:02:47.832988,4.43617620180849
2714,2020-09-01 08:02:48.152387,4.43617620180849
2715,2020-09-01 08:02:48.466304,4.43617620180849
2716,2020-09-01 08:02:48.794475,4.49414984236124
2717,2020-09-01 08:02:49.073500,4.49414984236124
2718,2020-09-01 08:02:49.495915,4.49414984236124
2719,2020-09-01 08:02:49.879859,4.49414984236124
2720,2020-09-01 08:02:50.228128,4.49414984236124
2721,2020-09-01 08:02:50.531875,4.49414984236124
2722,2020-09-01 08:02:50.833146,4.49414984236124
2723,2020-09-01 08:02:51.071059,4.49414984236124
2724,2020-09-01 08:02:51.359410,4.49414984236124
2725,2020-09-01 08:02:51.627299,4.55201892183419
2726,2020-09-01 08:02:51.953599,4.55201892183419
2727,2020-09-01 08:02:52.256645,4.55201892183419
2728,2020-09-01 08:02:52.565901,4.55201892183419
2729,2020-09-01 08:02:52.912325,4.55201892183419
2730,2020-09-01 08:02:53.175763,4.55201892183419
2731,2020-09-01 08:02:53.619620,4.55201892183419
2732,2020-09-01 08:02:53.918536,4.55201892183419
2733,2020-09-01 08:02:54.235443,4.60978360896473
2734,2020-09-01 08:02:54.536163,4.60978360896473
2735,2020-09-01 08:02:54.817800,4.60978360896473
2736,2020-09-01 08:02:55.082678,4.60978360896473
2737,2020-09-01 08:02:55.478043,4.60978360896473
2738,2020-09-01 08:02:55.828750,4.60978360896473
2739,2020-09-01 08:02:56.116252,4.60978360896473
2740,2020-09-01 08:02:56.407698,4.60978360896473
2741,2020-09-01 08:02:56.769201,4.60978360896473
2742,2020-09-01 08:02:57.037634,4.66751931333825
2743,2020-09-01 08:02:57.315965,4.66751931333825
2744,2020-09-01 08:02:57.656444,4.66751931333825
2745,2020-09-01 08:02:57.919840,4.66751931333825
2746,2020-09-01 08:02:58.165412,4.66751931333825
2747,2020-09-01 08:02:58.490405,4.66751931333825
2748,2020-09-01 08:02:58.775484,4.66751931333825
2749,2020-09-01 08:02:59.060727,4.66751931333825
2750,2020-09-01 08:02:59.295648,4.66751931333825
2751,2020-09-01 08:02:59.567487,4.66751931333825
2752,2020-09-01 08:02:59.817895,4.72029402178414
2753,2020-09-01 08:03:00.047520,4.72029402178414
2754,2020-09-01 08:03:00.288999,4.72029402178414
2755,2020-09-01 08:03:00.628641,4.72029402178414
2756,2020-09-01 08:03:00.900184,4.72029402178414
2757,2020-09-01 08:03:01.178516,4.72029402178414
2758,2020-09-01 08:03:01.511159,4.72029402178414
2759,2020-09-01 08:03:01.806761,4.72029402178414
2760,2020-09-01 08:03:02.170521,4.72029402178414
2761,2020-09-01 08:03:02.531398,4.72029402178414
2762,2020-09-01 08:03:02.806152,4.77298048473277
2763,2020-09-01 08:03:03.105623,4.77298048473277
2764,2020-09-01 08:03:03.380171,4.77298048473277
2765,2020-09-01 08:03:03.710275,4.77298048473277
2766,2020-09-01 08:03:04.066419,4.77298048473277
2767,2020-09-01 08:03:04.362903,4.77298048473277
2768,2020-09-01 08:03:04.718586,4.77298048473277
2769,2020-09-01 08:03:05.033164,4.77298048473277
2770,2020-09-01 08:03:05.382042,4.82557895800993
2771,2020-09-01 08:03:05.694855,4.82557895800993
2772,2020-09-01 08:03:05.955147,4.82557895800993
2773,2020-09-01 08:03:06.310317,4.82557895800993
2774,2020-09-01 08:03:06.610610,4.82557895800993
2775,2020-09-01 08:03:06.966538,4.82557895800993
2776,2020-09-01 08:03:07.322263,4.82557895800993
2777,2020-09-01 08:03:07.718163,4.82557895800993
2778,2020-09-01 08:03:08.063115,4.87808969583973
2779,2020-09-01 08:03:08.332648,4.87808969583973
2780,2020-09-01 08:03:08.586429,4.87808969583973
2781,2020-09-01 08:03:08.962583,4.87808969583973
2782,2020-09-01 08:03:09.268869,4.87808969583973
2783,2020-09-01 08:03:09.557342,4.87808969583973
2784,2020-09-01 08:03:09.938404,4.87808969583973
2785,2020-09-01 08:03:10.173323,4.87808969583973
2786,2020-09-01 08:03:10.400057,4.87808969583973
2787,2020-09-01 08:03:10.681190,4.87808969583973
2788,2020-09-01 08:03:11.054785,4.93051295086424
2789,2020-09-01 08:03:11.331628,4.93051295086424
2790,2020-09-01 08:03:11.729847,4.93051295086424
2791,2020-09-01 08:03:12.024529,4.93051295086424
2792,2020-09-01 08:03:12.341334,4.93051295086424
2793,2020-09-01 08:03:12.669632,4.93051295086424
2794,2020-09-01 08:03:12.950720,4.93051295086424
2795,2020-09-01 08:03:13.290550,4.93051295086424
2796,2020-09-01 08:03:13.657296,4.80105677036846
2797,2020-09-01 08:03:13.988333,4.80105677036846
2798,2020-09-01 08:03:14.338344,4.80105677036846
2799,2020-09-01 08:03:14.685801,4.80105677036846
2800,2020-09-01 08:03:14.965208,4.80105677036846
2801,2020-09-01 08:03:15.302032,4.80105677036846
2802,2020-09-01 08:03:15.604801,4.80105677036846
2803,2020-09-01 08:03:15.955381,4.80105677036846
2804,2020-09-01 08:03:16.322834,4.67195898011674
2805,2020-09-01 08:03:16.663621,4.67195898011674
2806,2020-09-01 08:03:17.008517,4.67195898011674
2807,2020-09-01 08:03:17.329708,4.67195898011674
2808,2020-09-01 08:03:17.662912,4.67195898011674
2809,2020-09-01 08:03:17.944602,4.67195898011674
2810,2020-09-01 08:03:18.255256,4.67195898011674
2811,2020-09-01 08:03:18.600578,4.67195898011674
2812,2020-09-01 08:03:18.955656,4.67195898011674
2813,2020-09-01 08:03:19.247520,4.54321612031757
2814,2020-09-01 08:03:19.542572,4.54321612031757
2815,2020-09-01 08:03:19.909014,4.54321612031757
2816,2020-09-01 08:03:20.250961,4.54321612031757
2817,2020-09-01 08:03:20.492688,4.54321612031757
2818,2020-09-01 08:03:20.817466,4.54321612031757
2819,2020-09-01 08:03:21.201303,4.54321612031757
2820,2020-09-01 08:03:21.487812,4.54321612031757
2821,2020-09-01 08:03:21.805072,4.54321612031757
2822,2020-09-01 08:03:22.186696,4.54321612031757
2823,2020-09-01 08:03:22.465784,4.41482483065366
2824,2020-09-01 08:03:22.784274,4.41482483065366
2825,2020-09-01 08:03:23.084592,4.41482483065366
2826,2020-09-01 08:03:23.384000,4.41482483065366
2827,2020-09-01 08:03:23.736920,4.41482483065366
2828,2020-09-01 08:03:23.996798,4.41482483065366
2829,2020-09-01 08:03:24.349561,4.41482483065366
2830,2020-09-01 08:03:24.682039,4.41482483065366
2831,2020-09-01 08:03:25.051715,4.28678184507569
2832,2020-09-01 08:03:25.308121,4.28678184507569
2833,2020-09-01 08:03:25.620265,4.28678184507569
2834,2020-09-01 08:03:25.974282,4.28678184507569
2835,2020-09-01 08:03:26.307274,4.28678184507569
2836,2020-09-01 08:03:26.670807,4.28678184507569
2837,2020-09-01 08:03:27.016332,4.28678184507569
2838,2020-09-01 08:03:27.340717,4.28678184507569
2839,2020-09-01 08:03:27.601868,4.28678184507569
2840,2020-09-01 08:03:27.950501,4.15908398714549
2841,2020-09-01 08:03:28.345003,4.15908398714549
2842,2020-09-01 08:03:28.583787,4.15908398714549
2843,2020-09-01 08:03:28.917686,4.15908398714549
2844,2020-09-01 08:03:29.233756,4.15908398714549
2845,2020-09-01 08:03:29.600924,4.15908398714549
2846,2020-09-01 08:03:29.924486,4.15908398714549
2847,2020-09-01 08:03:30.162983,4.15908398714549
2848,2020-09-01 08:03:30.594454,4.03172816585051
2849,2020-09-01 08:03:30.954073,4.03172816585051
2850,2020-09-01 08:03:31.280668,4.03172816585051
2851,2020-09-01 08:03:31.598465,4.03172816585051
2852,2020-09-01 08:03:31.934066,4.03172816585051
2853,2020-09-01 08:03:32.279557,4.03172816585051
2854,2020-09-01 08:03:32.616894,4.03172816585051
2855,2020-09-01 08:03:32.895933,4.03172816585051
2856,2020-09-01 08:03:33.187294,4.03172816585051
2857,2020-09-01 08:03:33.463299,4.03172816585051
2858,2020-09-01 08:03:33.730450,3.91939223408643
2859,2020-09-01 08:03:34.006135,3.91939223408643
2860,2020-09-01 08:03:34.300422,3.91939223408643
2861,2020-09-01 08:03:34.655764,3.91939223408643
2862,2020-09-01 08:03:34.969804,3.91939223408643
2863,2020-09-01 08:03:35.316268,3.91939223408643
2864,2020-09-01 08:03:35.690468,3.91939223408643
2865,2020-09-01 08:03:35.939207,3.91939223408643
2866,2020-09-01 08:03:36.267803,3.91939223408643
2867,2020-09-01 08:03:36.541381,3.80737477292875
2868,2020-09-01 08:03:36.860036,3.80737477292875
2869,2020-09-01 08:03:37.239015,3.80737477292875
2870,2020-09-01 08:03:37.638086,3.80737477292875
2871,2020-09-01 08:03:37.976136,3.80737477292875
2872,2020-09-01 08:03:38.339628,3.80737477292875
2873,2020-09-01 08:03:38.602157,3.80737477292875
2874,2020-09-01 08:03:38.901994,3.80737477292875
2875,2020-09-01 08:03:39.195472,3.80737477292875
2876,2020-09-01 08:03:39.548150,3.6956727315003
2877,2020-09-01 08:03:39.802177,3.6956727315003
2878,2020-09-01 08:03:40.065541,3.6956727315003
2879,2020-09-01 08:03:40.392865,3.6956727315003
2880,2020-09-01 08:03:40.641363,3.6956727315003
2881,2020-09-01 08:03:40.980787,3.6956727315003
2882,2020-09-01 08:03:41.231635,3.6956727315003
2883,2020-09-01 08:03:41.534857,3.6956727315003
2884,2020-09-01 08:03:41.864345,3.6956727315003
2885,2020-09-01 08:03:42.237633,3.5842831348709
2886,2020-09-01 08:03:42.600674,3.5842831348709
2887,2020-09-01 08:03:42.858620,3.5842831348709
2888,2020-09-01 08:03:43.140400,3.5842831348709
2889,2020-09-01 08:03:43.463107,3.5842831348709
2890,2020-09-01 08:03:43.767467,3.5842831348709
2891,2020-09-01 08:03:44.083294,3.5842831348709
2892,2020-09-01 08:03:44.369172,3.5842831348709
2893,2020-09-01 08:03:44.712534,3.5842831348709
2894,2020-09-01 08:03:45.112577,3.47320308093624
2895,2020-09-01 08:03:45.403828,3.47320308093624
2896,2020-09-01 08:03:45.726846,3.47320308093624
2897,2020-09-01 08:03:46.042106,3.47320308093624
2898,2020-09-01 08:03:46.290203,3.47320308093624
2899,2020-09-01 08:03:46.604689,3.47320308093624
2900,2020-09-01 08:03:46.847676,3.47320308093624
2901,2020-09-01 08:03:47.095423,3.47320308093624
2902,2020-09-01 08:03:47.408588,3.47320308093624
2903,2020-09-01 08:03:47.724481,3.36242973754624
2904,2020-09-01 08:03:48.004211,3.36242973754624
2905,2020-09-01 08:03:48.366757,3.36242973754624
2906,2020-09-01 08:03:48.698404,3.36242973754624
2907,2020-09-01 08:03:49.045133,3.36242973754624
2908,2020-09-01 08:03:49.399221,3.36242973754624
2909,2020-09-01 08:03:49.769284,3.36242973754624
2910,2020-09-01 08:03:50.101680,3.36242973754624
2911,2020-09-01 08:03:50.453590,3.2519603398578
2912,2020-09-01 08:03:50.821654,3.2519603398578
2913,2020-09-01 08:03:51.206553,3.2519603398578
2914,2020-09-01 08:03:51.503386,3.2519603398578
2915,2020-09-01 08:03:51.847650,3.2519603398578
2916,2020-09-01 08:03:52.122166,3.2519603398578
2917,2020-09-01 08:03:52.432546,3.2519603398578
2918,2020-09-01 08:03:52.766717,3.2519603398578
2919,2020-09-01 08:03:53.148561,3.2519603398578
2920,2020-09-01 08:03:53.486580,3.14179218789035
2921,2020-09-01 08:03:53.769533,3.14179218789035
2922,2020-09-01 08:03:54.071364,3.14179218789035
2923,2020-09-01 08:03:54.368856,3.14179218789035
2924,2020-09-01 08:03:54.731643,3.14179218789035
2925,2020-09-01 08:03:55.070552,3.14179218789035
2926,2020-09-01 08:03:55.372294,3.14179218789035
2927,2020-09-01 08:03:55.668762,3.14179218789035
2928,2020-09-01 08:03:55.949344,3.14179218789035
2929,2020-09-01 08:03:56.389675,3.03192264426529
2930,2020-09-01 08:03:56.622432,3.03192264426529
2931,2020-09-01 08:03:56.983765,3.03192264426529
2932,2020-09-01 08:03:57.325078,3.03192264426529
2933,2020-09-01 08:03:57.625709,3.03192264426529
2934,2020-09-01 08:03:57.872921,3.03192264426529
2935,2020-09-01 08:03:58.154116,3.03192264426529
2936,2020-09-01 08:03:58.540394,3.03192264426529
2937,2020-09-01 08:03:58.875123,2.92234913211391
2938,2020-09-01 08:03:59.188622,2.92234913211391
2939,2020-09-01 08:03:59.486315,2.92234913211391
2940,2020-09-01 08:03:59.815991,2.92234913211391
2941,2020-09-01 08:04:00.084293,2.92234913211391
2942,2020-09-01 08:04:00.434842,2.92234913211391
2943,2020-09-01 08:04:00.724704,2.92234913211391
2944,2020-09-01 08:04:01.075823,2.92234913211391
2945,2020-09-01 08:04:01.465626,2.92234913211391
2946,2020-09-01 08:04:01.818795,2.81306913313938
2947,2020-09-01 08:04:02.096095,2.81306913313938
2948,2020-09-01 08:04:02.364746,2.81306913313938
2949,2020-09-01 08:04:02.698635,2.81306913313938
2950,2020-09-01 08:04:03.086158,2.81306913313938
2951,2020-09-01 08:04:03.399240,2.81306913313938
2952,2020-09-01 08:04:03.742215,2.81306913313938
2953,2020-09-01 08:04:04.097617,2.81306913313938
2954,2020-09-01 08:04:04.399620,2.70408018582138
2955,2020-09-01 08:04:04.765189,2.70408018582138
2956,2020-09-01 08:04:05.140461,2.70408018582138
2957,2020-09-01 08:04:05.480911,2.70408018582138
2958,2020-09-01 08:04:05.873919,2.70408018582138
2959,2020-09-01 08:04:06.184350,2.70408018582138
2960,2020-09-01 08:04:06.507852,2.70408018582138
2961,2020-09-01 08:04:06.807906,2.70408018582138
2962,2020-09-01 08:04:07.174587,2.61092060484701
2963,2020-09-01 08:04:07.565750,2.61092060484701
2964,2020-09-01 08:04:07.854108,2.61092060484701
2965,2020-09-01 08:04:08.172379,2.61092060484701
2966,2020-09-01 08:04:08.495033,2.61092060484701
2967,2020-09-01 08:04:08.772227,2.61092060484701
2968,2020-09-01 08:04:09.036969,2.61092060484701
2969,2020-09-01 08:04:09.399851,2.61092060484701
2970,2020-09-01 08:04:09.699030,2.51802056628624
