iteration,timestamp,T7
2971,2020-09-01 08:04:09.976406,2.51802056628624
2972,2020-09-01 08:04:10.320882,2.51802056628624
2973,2020-09-01 08:04:10.664299,2.51802056628624
2974,2020-09-01 08:04:11.007869,2.51802056628624
2975,2020-09-01 08:04:11.345713,2.51802056628624
2976,2020-09-01 08:04:11.613663,2.51802056628624
2977,2020-09-01 08:04:11.982504,2.51802056628624
2978,2020-09-01 08:04:12.223365,2.51802056628624
2979,2020-09-01 08:04:12.530826,2.42537774642948
2980,2020-09-01 08:04:12.825072,2.42537774642948
2981,2020-09-01 08:04:13.120853,2.42537774642948
2982,2020-09-01 08:04:13.557229,2.42537774642948
2983,2020-09-01 08:04:13.834340,2.42537774642948
2984,2020-09-01 08:04:14.109559,2.42537774642948
2985,2020-09-01 08:04:14.442002,2.42537774642948
2986,2020-09-01 08:04:14.740593,2.42537774642948
2987,2020-09-01 08:04:15.150326,2.42537774642948
2988,2020-09-01 08:04:15.503161,2.33298986950172
2989,2020-09-01 08:04:15.880934,2.33298986950172
2990,2020-09-01 08:04:16.181251,2.33298986950172
2991,2020-09-01 08:04:16.524455,2.33298986950172
2992,2020-09-01 08:04:16.819945,2.33298986950172
2993,2020-09-01 08:04:17.122989,2.33298986950172
2994,2020-09-01 08:04:17.483592,2.33298986950172
2995,2020-09-01 08:04:17.830337,2.33298986950172
2996,2020-09-01 08:04:18.083289,2.33298986950172
2997,2020-09-01 08:04:18.414766,2.33298986950172
2998,2020-09-01 08:04:18.724814,2.24085470628789
2999,2020-09-01 08:04:19.096479,2.24085470628789
3000,2020-09-01 08:04:19.498665,2.24085470628789
3001,2020-09-01 08:04:19.832092,2.24085470628789
3002,2020-09-01 08:04:20.120150,2.24085470628789
3003,2020-09-01 08:04:20.400689,2.24085470628789
3004,2020-09-01 08:04:20.787478,2.24085470628789
3005,2020-09-01 08:04:21.077108,2.24085470628789
3006,2020-09-01 08:04:21.526757,2.24085470628789
3007,2020-09-01 08:04:21.970634,2.24085470628789
3008,2020-09-01 08:04:22.275802,2.24085470628789
3009,2020-09-01 08:04:22.697942,2.30465284460958
3010,2020-09-01 08:04:23.091678,2.30465284460958
3011,2020-09-01 08:04:23.478757,2.30465284460958
3012,2020-09-01 08:04:23.842207,2.30465284460958
3013,2020-09-01 08:04:24.164987,2.30465284460958
3014,2020-09-01 08:04:24.444064,2.30465284460958
3015,2020-09-01 08:04:24.847267,2.36829629936418
3016,2020-09-01 08:04:25.206225,2.36829629936418
3017,2020-09-01 08:04:25.560167,2.36829629936418
3018,2020-09-01 08:04:25.875115,2.36829629936418
3019,2020-09-01 08:04:26.207382,2.36829629936418
3020,2020-09-01 08:04:26.474275,2.36829629936418
3021,2020-09-01 08:04:26.824755,2.36829629936418
3022,2020-09-01 08:04:27.115194,2.36829629936418
3023,2020-09-01 08:04:27.429705,2.36829629936418
3024,2020-09-01 08:04:27.915712,2.43178569716147
3025,2020-09-01 08:04:28.247590,2.43178569716147
3026,2020-09-01 08:04:28.555542,2.43178569716147
3027,2020-09-01 08:04:28.901503,2.43178569716147
3028,2020-09-01 08:04:29.328120,2.43178569716147
3029,2020-09-01 08:04:29.705775,2.43178569716147
3030,2020-09-01 08:04:30.043112,2.43178569716147
3031,2020-09-01 08:04:30.379601,2.43178569716147
3032,2020-09-01 08:04:30.743346,2.43178569716147
3033,2020-09-01 08:04:31.140970,2.49512166020773
3034,2020-09-01 08:04:31.445432,2.49512166020773
3035,2020-09-01 08:04:31.815526,2.49512166020773
3036,2020-09-01 08:04:32.250421,2.49512166020773
3037,2020-09-01 08:04:32.614716,2.49512166020773
3038,2020-09-01 08:04:32.895635,2.49512166020773
3039,2020-09-01 08:04:33.248752,2.49512166020773
3040,2020-09-01 08:04:33.621096,2.49512166020773
3041,2020-09-01 08:04:34.058380,2.55834541111881
3042,2020-09-01 08:04:34.554323,2.55834541111881
3043,2020-09-01 08:04:34.947750,2.55834541111881
3044,2020-09-01 08:04:35.274073,2.55834541111881
3045,2020-09-01 08:04:35.718264,2.55834541111881
3046,2020-09-01 08:04:35.947809,2.55834541111881
3047,2020-09-01 08:04:36.238995,2.55834541111881
3048,2020-09-01 08:04:36.581159,2.55834541111881
3049,2020-09-01 08:04:36.956656,2.62142014711043
3050,2020-09-01 08:04:37.318482,2.62142014711043
3051,2020-09-01 08:04:37.634488,2.62142014711043
3052,2020-09-01 08:04:37.964110,2.62142014711043
3053,2020-09-01 08:04:38.303246,2.62142014711043
3054,2020-09-01 08:04:38.659466,2.62142014711043
3055,2020-09-01 08:04:38.967204,2.62142014711043
3056,2020-09-01 08:04:39.301787,2.62142014711043
3057,2020-09-01 08:04:39.648377,2.65980523702156
3058,2020-09-01 08:04:40.002788,2.65980523702156
3059,2020-09-01 08:04:40.394546,2.65980523702156
3060,2020-09-01 08:04:40.771679,2.65980523702156
3061,2020-09-01 08:04:41.103717,2.65980523702156
3062,2020-09-01 08:04:41.411953,2.65980523702156
3063,2020-09-01 08:04:41.792128,2.65980523702156
3064,2020-09-01 08:04:42.174236,2.68643786195878
3065,2020-09-01 08:04:42.499778,2.68643786195878
3066,2020-09-01 08:04:42.783688,2.68643786195878
3067,2020-09-01 08:04:43.066922,2.68643786195878
3068,2020-09-01 08:04:43.406998,2.68643786195878
3069,2020-09-01 08:04:43.716946,2.68643786195878
3070,2020-09-01 08:04:44.043886,2.68643786195878
3071,2020-09-01 08:04:44.302556,2.68643786195878
3072,2020-09-01 08:04:44.603936,2.68643786195878
3073,2020-09-01 08:04:44.944136,2.68643786195878
3074,2020-09-01 08:04:45.259767,2.68643786195878
3075,2020-09-01 08:04:45.606819,2.68643786195878
3076,2020-09-01 08:04:45.953008,2.68643786195878
3077,2020-09-01 08:04:46.262646,2.68643786195878
3078,2020-09-01 08:04:46.585120,2.68643786195878
3079,2020-09-01 08:04:46.919316,2.68643786195878
3080,2020-09-01 08:04:47.294916,2.68643786195878
3081,2020-09-01 08:04:47.639662,2.68643786195878
3082,2020-09-01 08:04:47.945154,2.68643786195878
3083,2020-09-01 08:04:48.314128,2.68643786195878
3084,2020-09-01 08:04:48.610437,2.68643786195878
3085,2020-09-01 08:04:48.928002,2.68643786195878
3086,2020-09-01 08:04:49.196174,2.72894341115789
3087,2020-09-01 08:04:49.616714,2.72894341115789
3088,2020-09-01 08:04:49.938160,2.72894341115789
3089,2020-09-01 08:04:50.261345,2.72894341115789
3090,2020-09-01 08:04:50.586755,2.72894341115789
3091,2020-09-01 08:04:50.908418,2.72894341115789
3092,2020-09-01 08:04:51.135519,2.72894341115789
3093,2020-09-01 08:04:51.477382,2.72894341115789
3094,2020-09-01 08:04:51.778663,2.72894341115789
3095,2020-09-01 08:04:52.170942,2.77471566470783
3096,2020-09-01 08:04:52.444361,2.77471566470783
3097,2020-09-01 08:04:52.866555,2.77471566470783
3098,2020-09-01 08:04:53.175603,2.77471566470783
3099,2020-09-01 08:04:53.436002,2.77471566470783
3100,2020-09-01 08:04:53.665279,2.77471566470783
3101,2020-09-01 08:04:53.998557,2.77471566470783
3102,2020-09-01 08:04:54.360617,2.77471566470783
3103,2020-09-01 08:04:54.644399,2.77471566470783
3104,2020-09-01 08:04:55.002227,2.77471566470783
3105,2020-09-01 08:04:55.459508,2.82039302186487
3106,2020-09-01 08:04:55.927167,2.82039302186487
3107,2020-09-01 08:04:56.259513,2.82039302186487
3108,2020-09-01 08:04:56.705960,2.82039302186487
3109,2020-09-01 08:04:57.015169,2.82039302186487
3110,2020-09-01 08:04:57.324964,2.82039302186487
3111,2020-09-01 08:04:57.659470,2.82039302186487
3112,2020-09-01 08:04:58.091904,2.82039302186487
3113,2020-09-01 08:04:58.348289,2.82039302186487
3114,2020-09-01 08:04:58.622024,2.82039302186487
3115,2020-09-01 08:04:58.971965,2.82039302186487
3116,2020-09-01 08:04:59.238158,2.86597590433233
3117,2020-09-01 08:04:59.597183,2.86597590433233
3118,2020-09-01 08:04:59.937286,2.86597590433233
3119,2020-09-01 08:05:00.243094,2.86597590433233
3120,2020-09-01 08:05:00.551420,2.86597590433233
3121,2020-09-01 08:05:00.955478,2.86597590433233
3122,2020-09-01 08:05:01.306913,2.91146473110007
3123,2020-09-01 08:05:01.551321,2.91146473110007
3124,2020-09-01 08:05:01.863649,2.91146473110007
3125,2020-09-01 08:05:02.147800,2.91146473110007
3126,2020-09-01 08:05:02.444179,2.91146473110007
3127,2020-09-01 08:05:02.772115,2.91146473110007
3128,2020-09-01 08:05:03.047764,2.91146473110007
3129,2020-09-01 08:05:03.379509,2.91146473110007
3130,2020-09-01 08:05:03.720554,2.95685991847492
3131,2020-09-01 08:05:04.111714,2.95685991847492
3132,2020-09-01 08:05:04.444282,2.95685991847492
3133,2020-09-01 08:05:04.732883,2.95685991847492
3134,2020-09-01 08:05:05.029601,2.95685991847492
3135,2020-09-01 08:05:05.409703,2.95685991847492
3136,2020-09-01 08:05:05.744473,2.95685991847492
3137,2020-09-01 08:05:06.000738,2.95685991847492
3138,2020-09-01 08:05:06.418822,2.95685991847492
3139,2020-09-01 08:05:06.749464,3.00216188011034
3140,2020-09-01 08:05:07.138447,3.00216188011034
3141,2020-09-01 08:05:07.445607,3.00216188011034
3142,2020-09-01 08:05:07.805994,3.00216188011034
3143,2020-09-01 08:05:08.111890,3.00216188011034
3144,2020-09-01 08:05:08.454434,3.00216188011034
3145,2020-09-01 08:05:08.745954,3.04737102703548
3146,2020-09-01 08:05:09.080648,3.04737102703548
3147,2020-09-01 08:05:09.456274,3.04737102703548
3148,2020-09-01 08:05:09.817594,3.04737102703548
3149,2020-09-01 08:05:10.152327,3.04737102703548
3150,2020-09-01 08:05:10.439216,3.04737102703548
3151,2020-09-01 08:05:10.703390,3.04737102703548
3152,2020-09-01 08:05:10.991011,3.04737102703548
3153,2020-09-01 08:05:11.385969,3.09248776768365
3154,2020-09-01 08:05:11.625037,3.09248776768365
3155,2020-09-01 08:05:11.948589,3.09248776768365
3156,2020-09-01 08:05:12.264593,3.09248776768365
3157,2020-09-01 08:05:12.622015,3.09248776768365
3158,2020-09-01 08:05:12.930194,3.09248776768365
3159,2020-09-01 08:05:13.186422,3.09248776768365
3160,2020-09-01 08:05:13.446163,3.09248776768365
3161,2020-09-01 08:05:13.720719,3.13751250792021
3162,2020-09-01 08:05:14.037503,3.13751250792021
3163,2020-09-01 08:05:14.306001,3.13751250792021
3164,2020-09-01 08:05:14.661480,3.13751250792021
3165,2020-09-01 08:05:14.935960,3.13751250792021
3166,2020-09-01 08:05:15.170760,3.13751250792021
3167,2020-09-01 08:05:15.509416,3.13751250792021
3168,2020-09-01 08:05:15.898602,3.18244565106988
3169,2020-09-01 08:05:16.246970,3.18244565106988
3170,2020-09-01 08:05:16.598243,3.18244565106988
3171,2020-09-01 08:05:16.847982,3.18244565106988
3172,2020-09-01 08:05:17.121987,3.18244565106988
3173,2020-09-01 08:05:17.438563,3.18244565106988
3174,2020-09-01 08:05:17.722441,3.18244565106988
3175,2020-09-01 08:05:18.011529,3.18244565106988
3176,2020-09-01 08:05:18.232683,3.18244565106988
3177,2020-09-01 08:05:18.547275,3.18244565106988
3178,2020-09-01 08:05:18.884815,3.22728759794363
3179,2020-09-01 08:05:19.190084,3.22728759794363
3180,2020-09-01 08:05:19.436686,3.22728759794363
3181,2020-09-01 08:05:19.762607,3.22728759794363
3182,2020-09-01 08:05:20.113452,3.22728759794363
3183,2020-09-01 08:05:20.396616,3.22728759794363
3184,2020-09-01 08:05:20.656939,3.22728759794363
3185,2020-09-01 08:05:21.026876,3.22728759794363
3186,2020-09-01 08:05:21.350410,3.22728759794363
3187,2020-09-01 08:05:21.710885,3.29404406688023
3188,2020-09-01 08:05:21.957374,3.29404406688023
3189,2020-09-01 08:05:22.226287,3.29404406688023
3190,2020-09-01 08:05:22.492352,3.29404406688023
3191,2020-09-01 08:05:22.801334,3.29404406688023
3192,2020-09-01 08:05:23.117101,3.29404406688023
3193,2020-09-01 08:05:23.451118,3.29404406688023
3194,2020-09-01 08:05:23.802439,3.29404406688023
3195,2020-09-01 08:05:24.098372,3.29404406688023
3196,2020-09-01 08:05:24.364075,3.29404406688023
3197,2020-09-01 08:05:24.669546,3.36065499418508
3198,2020-09-01 08:05:24.979882,3.36065499418508
3199,2020-09-01 08:05:25.301393,3.36065499418508
3200,2020-09-01 08:05:25.597103,3.36065499418508
3201,2020-09-01 08:05:25.897406,3.36065499418508
3202,2020-09-01 08:05:26.238064,3.36065499418508
3203,2020-09-01 08:05:26.547551,3.36065499418508
3204,2020-09-01 08:05:26.796287,3.36065499418508
3205,2020-09-01 08:05:27.134516,3.42712096497837
3206,2020-09-01 08:05:27.531941,3.42712096497837
3207,2020-09-01 08:05:27.845689,3.42712096497837
3208,2020-09-01 08:05:28.231677,3.42712096497837
3209,2020-09-01 08:05:28.581576,3.42712096497837
3210,2020-09-01 08:05:28.957851,3.42712096497837
3211,2020-09-01 08:05:29.228029,3.42712096497837
3212,2020-09-01 08:05:29.542431,3.42712096497837
3213,2020-09-01 08:05:29.897021,3.49344256056001
3214,2020-09-01 08:05:30.244313,3.49344256056001
3215,2020-09-01 08:05:30.599443,3.49344256056001
3216,2020-09-01 08:05:30.813342,3.49344256056001
3217,2020-09-01 08:05:31.082297,3.49344256056001
3218,2020-09-01 08:05:31.328342,3.49344256056001
3219,2020-09-01 08:05:31.594674,3.49344256056001
3220,2020-09-01 08:05:31.985975,3.49344256056001
3221,2020-09-01 08:05:32.262640,3.49344256056001
3222,2020-09-01 08:05:32.570490,3.49344256056001
3223,2020-09-01 08:05:32.825269,3.55962035846403
3224,2020-09-01 08:05:33.162665,3.55962035846403
3225,2020-09-01 08:05:33.518083,3.55962035846403
3226,2020-09-01 08:05:33.849076,3.55962035846403
3227,2020-09-01 08:05:34.190571,3.55962035846403
3228,2020-09-01 08:05:34.487767,3.55962035846403
3229,2020-09-01 08:05:34.714740,3.55962035846403
3230,2020-09-01 08:05:34.991682,3.55962035846403
3231,2020-09-01 08:05:35.395319,3.58779511005757
3232,2020-09-01 08:05:35.678376,3.58779511005757
3233,2020-09-01 08:05:36.014198,3.58779511005757
3234,2020-09-01 08:05:36.377022,3.58779511005757
3235,2020-09-01 08:05:36.642781,3.58779511005757
3236,2020-09-01 08:05:36.967363,3.58779511005757
3237,2020-09-01 08:05:37.268444,3.58779511005757
3238,2020-09-01 08:05:37.600294,3.58779511005757
3239,2020-09-01 08:05:37.964499,3.64278076273698
3240,2020-09-01 08:05:38.353885,3.64278076273698
3241,2020-09-01 08:05:38.733402,3.64278076273698
3242,2020-09-01 08:05:39.059925,3.64278076273698
3243,2020-09-01 08:05:39.441012,3.64278076273698
3244,2020-09-01 08:05:39.753854,3.64278076273698
3245,2020-09-01 08:05:40.085136,3.64278076273698
3246,2020-09-01 08:05:40.437289,3.73860109263271
3247,2020-09-01 08:05:40.760330,3.73860109263271
3248,2020-09-01 08:05:41.049733,3.73860109263271
3249,2020-09-01 08:05:41.393764,3.73860109263271
3250,2020-09-01 08:05:41.668290,3.73860109263271
3251,2020-09-01 08:05:42.011195,3.73860109263271
3252,2020-09-01 08:05:42.404586,3.73860109263271
3253,2020-09-01 08:05:42.775431,3.73860109263271
3254,2020-09-01 08:05:43.042805,3.83478301213174
3255,2020-09-01 08:05:43.325475,3.83478301213174
3256,2020-09-01 08:05:43.638652,3.83478301213174
3257,2020-09-01 08:05:43.917644,3.83478301213174
3258,2020-09-01 08:05:44.263200,3.83478301213174
3259,2020-09-01 08:05:44.616814,3.83478301213174
3260,2020-09-01 08:05:44.891345,3.83478301213174
3261,2020-09-01 08:05:45.253333,3.83478301213174
3262,2020-09-01 08:05:45.609166,3.93082897178914
3263,2020-09-01 08:05:45.938436,3.93082897178914
3264,2020-09-01 08:05:46.284910,3.93082897178914
3265,2020-09-01 08:05:46.680797,3.93082897178914
3266,2020-09-01 08:05:47.013145,3.93082897178914
3267,2020-09-01 08:05:47.358168,3.93082897178914
3268,2020-09-01 08:05:47.652889,3.93082897178914
3269,2020-09-01 08:05:48.005109,3.93082897178914
3270,2020-09-01 08:05:48.353610,4.02673928481336
3271,2020-09-01 08:05:48.705631,4.02673928481336
3272,2020-09-01 08:05:49.064089,4.02673928481336
3273,2020-09-01 08:05:49.443863,4.02673928481336
3274,2020-09-01 08:05:49.742825,4.02673928481336
3275,2020-09-01 08:05:50.039733,4.02673928481336
3276,2020-09-01 08:05:50.321021,4.02673928481336
3277,2020-09-01 08:05:50.641072,4.02673928481336
3278,2020-09-01 08:05:51.021586,4.12251426138621
3279,2020-09-01 08:05:51.271434,4.12251426138621
3280,2020-09-01 08:05:51.600482,4.12251426138621
3281,2020-09-01 08:05:51.930975,4.12251426138621
3282,2020-09-01 08:05:52.224413,4.12251426138621
3283,2020-09-01 08:05:52.547568,4.12251426138621
3284,2020-09-01 08:05:52.814688,4.12251426138621
3285,2020-09-01 08:05:53.128794,4.12251426138621
3286,2020-09-01 08:05:53.451988,4.12251426138621
3287,2020-09-01 08:05:53.743120,4.12251426138621
3288,2020-09-01 08:05:53.980955,4.21815420874503
3289,2020-09-01 08:05:54.270879,4.21815420874503
3290,2020-09-01 08:05:54.608927,4.21815420874503
3291,2020-09-01 08:05:54.870570,4.21815420874503
3292,2020-09-01 08:05:55.185233,4.21815420874503
3293,2020-09-01 08:05:55.521578,4.21815420874503
3294,2020-09-01 08:05:55.856149,4.21815420874503
3295,2020-09-01 08:05:56.216391,4.21815420874503
3296,2020-09-01 08:05:56.548787,4.21815420874503
3297,2020-09-01 08:05:56.898978,4.33613077392103
3298,2020-09-01 08:05:57.226435,4.33613077392103
3299,2020-09-01 08:05:57.594988,4.33613077392103
3300,2020-09-01 08:05:57.872793,4.33613077392103
3301,2020-09-01 08:05:58.176164,4.33613077392103
3302,2020-09-01 08:05:58.468287,4.33613077392103
3303,2020-09-01 08:05:58.837442,4.33613077392103
3304,2020-09-01 08:05:59.142534,4.33613077392103
3305,2020-09-01 08:05:59.425393,4.33613077392103
3306,2020-09-01 08:05:59.734372,4.33613077392103
3307,2020-09-01 08:06:00.052064,4.45394472289681
3308,2020-09-01 08:06:00.400276,4.45394472289681
3309,2020-09-01 08:06:00.685649,4.45394472289681
3310,2020-09-01 08:06:00.950802,4.45394472289681
3311,2020-09-01 08:06:01.268504,4.45394472289681
3312,2020-09-01 08:06:01.655676,4.45394472289681
3313,2020-09-01 08:06:01.971657,4.45394472289681
3314,2020-09-01 08:06:02.243409,4.45394472289681
3315,2020-09-01 08:06:02.627584,4.45394472289681
3316,2020-09-01 08:06:02.913735,4.57159635492896
3317,2020-09-01 08:06:03.174705,4.57159635492896
3318,2020-09-01 08:06:03.467724,4.57159635492896
3319,2020-09-01 08:06:03.835087,4.57159635492896
3320,2020-09-01 08:06:04.117754,4.57159635492896
3321,2020-09-01 08:06:04.393828,4.57159635492896
3322,2020-09-01 08:06:04.747428,4.57159635492896
3323,2020-09-01 08:06:05.122980,4.57159635492896
3324,2020-09-01 08:06:05.359453,4.57159635492896
3325,2020-09-01 08:06:05.634175,4.57159635492896
3326,2020-09-01 08:06:06.043275,4.68908596613377
3327,2020-09-01 08:06:06.385019,4.68908596613377
3328,2020-09-01 08:06:06.718948,4.68908596613377
3329,2020-09-01 08:06:07.033864,4.68908596613377
3330,2020-09-01 08:06:07.360687,4.68908596613377
3331,2020-09-01 08:06:07.745020,4.68908596613377
3332,2020-09-01 08:06:08.135737,4.80641384958849
3333,2020-09-01 08:06:08.531499,4.80641384958849
3334,2020-09-01 08:06:08.809374,4.80641384958849
3335,2020-09-01 08:06:09.120941,4.80641384958849
3336,2020-09-01 08:06:09.390558,4.80641384958849
3337,2020-09-01 08:06:09.702698,4.80641384958849
3338,2020-09-01 08:06:10.058539,4.80641384958849
3339,2020-09-01 08:06:10.343353,4.92711160981384
3340,2020-09-01 08:06:10.719355,4.92711160981384
3341,2020-09-01 08:06:11.058731,4.92711160981384
3342,2020-09-01 08:06:11.317583,4.92711160981384
3343,2020-09-01 08:06:11.630921,4.92711160981384
3344,2020-09-01 08:06:11.918014,4.92711160981384
3345,2020-09-01 08:06:12.200914,4.92711160981384
3346,2020-09-01 08:06:12.518903,4.92711160981384
3347,2020-09-01 08:06:12.884781,4.92711160981384
3348,2020-09-01 08:06:13.178230,4.92711160981384
3349,2020-09-01 08:06:13.528561,5.000246647457
3350,2020-09-01 08:06:13.819603,5.000246647457
3351,2020-09-01 08:06:14.141672,5.000246647457
3352,2020-09-01 08:06:14.439031,5.000246647457
3353,2020-09-01 08:06:14.709032,5.000246647457
3354,2020-09-01 08:06:15.016637,5.000246647457
3355,2020-09-01 08:06:15.455701,5.000246647457
3356,2020-09-01 08:06:15.770728,5.000246647457
3357,2020-09-01 08:06:16.058515,4.9677234784245
3358,2020-09-01 08:06:16.415792,4.9677234784245
3359,2020-09-01 08:06:16.663999,4.9677234784245
3360,2020-09-01 08:06:17.036762,4.9677234784245
3361,2020-09-01 08:06:17.390043,4.9677234784245
3362,2020-09-01 08:06:17.749217,4.9677234784245
3363,2020-09-01 08:06:18.099663,4.9677234784245
3364,2020-09-01 08:06:18.388305,4.9677234784245
3365,2020-09-01 08:06:18.666033,4.9677234784245
3366,2020-09-01 08:06:18.966393,4.88516437975193
3367,2020-09-01 08:06:19.269673,4.88516437975193
3368,2020-09-01 08:06:19.540382,4.88516437975193
3369,2020-09-01 08:06:19.873473,4.88516437975193
3370,2020-09-01 08:06:20.176385,4.88516437975193
3371,2020-09-01 08:06:20.508341,4.88516437975193
3372,2020-09-01 08:06:20.870118,4.88516437975193
3373,2020-09-01 08:06:21.270733,4.80292526335714
3374,2020-09-01 08:06:21.598079,4.80292526335714
3375,2020-09-01 08:06:21.972978,4.80292526335714
3376,2020-09-01 08:06:22.290468,4.80292526335714
3377,2020-09-01 08:06:22.571843,4.80292526335714
3378,2020-09-01 08:06:22.939627,4.80292526335714
3379,2020-09-01 08:06:23.257592,4.80292526335714
3380,2020-09-01 08:06:23.532510,4.80292526335714
3381,2020-09-01 08:06:23.820555,4.80292526335714
3382,2020-09-01 08:06:24.159563,4.72100123852454
3383,2020-09-01 08:06:24.492673,4.72100123852454
3384,2020-09-01 08:06:24.794897,4.72100123852454
3385,2020-09-01 08:06:25.142441,4.72100123852454
3386,2020-09-01 08:06:25.499473,4.72100123852454
3387,2020-09-01 08:06:25.809188,4.72100123852454
3388,2020-09-01 08:06:26.102676,4.72100123852454
3389,2020-09-01 08:06:26.355081,4.72100123852454
3390,2020-09-01 08:06:26.635703,4.72100123852454
3391,2020-09-01 08:06:27.068641,4.63938760032572
3392,2020-09-01 08:06:27.404644,4.63938760032572
3393,2020-09-01 08:06:27.739908,4.63938760032572
3394,2020-09-01 08:06:28.017899,4.63938760032572
3395,2020-09-01 08:06:28.408622,4.63938760032572
3396,2020-09-01 08:06:28.755139,4.63938760032572
3397,2020-09-01 08:06:29.095894,4.63938760032572
3398,2020-09-01 08:06:29.361822,4.63938760032572
3399,2020-09-01 08:06:29.682585,4.55807981485263
3400,2020-09-01 08:06:29.970335,4.55807981485263
3401,2020-09-01 08:06:30.317298,4.55807981485263
3402,2020-09-01 08:06:30.671588,4.55807981485263
3403,2020-09-01 08:06:31.045840,4.55807981485263
3404,2020-09-01 08:06:31.338821,4.55807981485263
3405,2020-09-01 08:06:31.714016,4.55807981485263
3406,2020-09-01 08:06:31.994217,4.55807981485263
3407,2020-09-01 08:06:32.272785,4.55807981485263
3408,2020-09-01 08:06:32.622682,4.47536275425198
3409,2020-09-01 08:06:32.942865,4.47536275425198
3410,2020-09-01 08:06:33.192812,4.47536275425198
3411,2020-09-01 08:06:33.480463,4.47536275425198
3412,2020-09-01 08:06:33.763188,4.47536275425198
3413,2020-09-01 08:06:34.128438,4.47536275425198
3414,2020-09-01 08:06:34.455985,4.47536275425198
3415,2020-09-01 08:06:34.742001,4.47536275425198
3416,2020-09-01 08:06:35.027448,4.47536275425198
3417,2020-09-01 08:06:35.277482,4.47536275425198
3418,2020-09-01 08:06:35.625322,4.39294513356086
3419,2020-09-01 08:06:35.957094,4.39294513356086
3420,2020-09-01 08:06:36.337824,4.39294513356086
3421,2020-09-01 08:06:36.629324,4.39294513356086
3422,2020-09-01 08:06:36.907834,4.39294513356086
3423,2020-09-01 08:06:37.181060,4.39294513356086
3424,2020-09-01 08:06:37.435741,4.39294513356086
3425,2020-09-01 08:06:37.747483,4.39294513356086
3426,2020-09-01 08:06:38.047719,4.31082289322376
3427,2020-09-01 08:06:38.390220,4.31082289322376
3428,2020-09-01 08:06:38.696297,4.31082289322376
3429,2020-09-01 08:06:39.013486,4.31082289322376
3430,2020-09-01 08:06:39.298451,4.31082289322376
3431,2020-09-01 08:06:39.608623,4.31082289322376
3432,2020-09-01 08:06:39.843850,4.31082289322376
3433,2020-09-01 08:06:40.175882,4.31082289322376
3434,2020-09-01 08:06:40.495675,4.31082289322376
3435,2020-09-01 08:06:40.848288,4.22899210018451
3436,2020-09-01 08:06:41.149542,4.22899210018451
3437,2020-09-01 08:06:41.504948,4.22899210018451
3438,2020-09-01 08:06:41.856320,4.22899210018451
3439,2020-09-01 08:06:42.189047,4.22899210018451
3440,2020-09-01 08:06:42.521881,4.22899210018451
3441,2020-09-01 08:06:42.874705,4.22899210018451
3442,2020-09-01 08:06:43.141935,4.22899210018451
3443,2020-09-01 08:06:43.480575,4.22899210018451
3444,2020-09-01 08:06:43.899649,4.14744894027136
3445,2020-09-01 08:06:44.267165,4.14744894027136
3446,2020-09-01 08:06:44.598018,4.14744894027136
3447,2020-09-01 08:06:44.920354,4.14744894027136
3448,2020-09-01 08:06:45.331864,4.14744894027136
3449,2020-09-01 08:06:45.668359,4.14744894027136
3450,2020-09-01 08:06:46.001702,4.06618971134438
3451,2020-09-01 08:06:46.277163,4.06618971134438
3452,2020-09-01 08:06:46.674074,4.06618971134438
3453,2020-09-01 08:06:46.998761,4.06618971134438
3454,2020-09-01 08:06:47.282800,4.06618971134438
3455,2020-09-01 08:06:47.612777,4.06618971134438
3456,2020-09-01 08:06:47.959927,4.06618971134438
3457,2020-09-01 08:06:48.216052,4.06618971134438
3458,2020-09-01 08:06:48.589861,4.06618971134438
3459,2020-09-01 08:06:48.888426,3.98521081709659
3460,2020-09-01 08:06:49.200889,3.98521081709659
3461,2020-09-01 08:06:49.482229,3.98521081709659
3462,2020-09-01 08:06:49.738788,3.98521081709659
3463,2020-09-01 08:06:50.082487,3.98521081709659
3464,2020-09-01 08:06:50.406702,3.98521081709659
3465,2020-09-01 08:06:50.811329,3.98521081709659
3466,2020-09-01 08:06:51.067119,3.98521081709659
3467,2020-09-01 08:06:51.377366,3.90450876142008
3468,2020-09-01 08:06:51.651025,3.90450876142008
3469,2020-09-01 08:06:51.994414,3.90450876142008
3470,2020-09-01 08:06:52.374636,3.90450876142008
3471,2020-09-01 08:06:52.722077,3.90450876142008
3472,2020-09-01 08:06:53.000810,3.90450876142008
3473,2020-09-01 08:06:53.335355,3.90450876142008
3474,2020-09-01 08:06:53.562046,3.90450876142008
3475,2020-09-01 08:06:53.869071,3.82408014326423
3476,2020-09-01 08:06:54.170597,3.82408014326423
3477,2020-09-01 08:06:54.498897,3.82408014326423
3478,2020-09-01 08:06:54.761629,3.82408014326423
3479,2020-09-01 08:06:55.026226,3.82408014326423
3480,2020-09-01 08:06:55.387582,3.82408014326423
3481,2020-09-01 08:06:55.625541,3.82408014326423
3482,2020-09-01 08:06:55.954493,3.82408014326423
3483,2020-09-01 08:06:56.284456,3.82408014326423
3484,2020-09-01 08:06:56.573576,3.74392165192516
3485,2020-09-01 08:06:56.901107,3.74392165192516
3486,2020-09-01 08:06:57.280963,3.74392165192516
3487,2020-09-01 08:06:57.559564,3.74392165192516
3488,2020-09-01 08:06:57.821993,3.74392165192516
3489,2020-09-01 08:06:58.054101,3.74392165192516
3490,2020-09-01 08:06:58.291144,3.74392165192516
3491,2020-09-01 08:06:58.589061,3.74392165192516
3492,2020-09-01 08:06:58.925816,3.74392165192516
3493,2020-09-01 08:06:59.250425,3.74392165192516
3494,2020-09-01 08:06:59.554943,3.66403006271544
3495,2020-09-01 08:06:59.813495,3.66403006271544
3496,2020-09-01 08:07:00.112956,3.66403006271544
3497,2020-09-01 08:07:00.452903,3.66403006271544
3498,2020-09-01 08:07:00.780039,3.66403006271544
3499,2020-09-01 08:07:01.106500,3.66403006271544
3500,2020-09-01 08:07:01.412259,3.66403006271544
3501,2020-09-01 08:07:01.795013,3.66403006271544
3502,2020-09-01 08:07:02.045402,3.66403006271544
3503,2020-09-01 08:07:02.382909,3.66403006271544
3504,2020-09-01 08:07:02.703072,3.58440223297077
3505,2020-09-01 08:07:03.147688,3.58440223297077
3506,2020-09-01 08:07:03.497281,3.58440223297077
3507,2020-09-01 08:07:03.836207,3.58440223297077
3508,2020-09-01 08:07:04.186037,3.58440223297077
3509,2020-09-01 08:07:04.486018,3.58440223297077
3510,2020-09-01 08:07:04.784235,3.58440223297077
3511,2020-09-01 08:07:05.135382,3.58440223297077
3512,2020-09-01 08:07:05.469411,3.50504223215967
3513,2020-09-01 08:07:05.784657,3.50504223215967
3514,2020-09-01 08:07:06.131928,3.50504223215967
3515,2020-09-01 08:07:06.404176,3.50504223215967
3516,2020-09-01 08:07:06.714674,3.50504223215967
3517,2020-09-01 08:07:07.038682,3.50504223215967
3518,2020-09-01 08:07:07.367804,3.50504223215967
3519,2020-09-01 08:07:07.690409,3.50504223215967
3520,2020-09-01 08:07:07.941085,3.42593992376116
3521,2020-09-01 08:07:08.235691,3.42593992376116
3522,2020-09-01 08:07:08.584207,3.42593992376116
3523,2020-09-01 08:07:08.891226,3.42593992376116
3524,2020-09-01 08:07:09.280400,3.42593992376116
3525,2020-09-01 08:07:09.645435,3.42593992376116
3526,2020-09-01 08:07:09.877755,3.42593992376116
3527,2020-09-01 08:07:10.219487,3.42593992376116
3528,2020-09-01 08:07:10.496453,3.42593992376116
3529,2020-09-01 08:07:10.810729,3.34709239008684
3530,2020-09-01 08:07:11.147773,3.34709239008684
3531,2020-09-01 08:07:11.491338,3.34709239008684
3532,2020-09-01 08:07:11.828660,3.34709239008684
3533,2020-09-01 08:07:12.147139,3.34709239008684
3534,2020-09-01 08:07:12.448408,3.34709239008684
3535,2020-09-01 08:07:12.771774,3.34709239008684
3536,2020-09-01 08:07:13.035456,3.34709239008684
3537,2020-09-01 08:07:13.359718,3.26849678220641
3538,2020-09-01 08:07:13.665878,3.26849678220641
3539,2020-09-01 08:07:13.956008,3.26849678220641
3540,2020-09-01 08:07:14.318421,3.26849678220641
3541,2020-09-01 08:07:14.591426,3.26849678220641
3542,2020-09-01 08:07:14.947543,3.26849678220641
3543,2020-09-01 08:07:15.196645,3.26849678220641
3544,2020-09-01 08:07:15.573024,3.26849678220641
3545,2020-09-01 08:07:15.858829,3.26849678220641
3546,2020-09-01 08:07:16.244315,3.26849678220641
3547,2020-09-01 08:07:16.570044,3.19015031718006
3548,2020-09-01 08:07:16.932037,3.19015031718006
3549,2020-09-01 08:07:17.279857,3.19015031718006
3550,2020-09-01 08:07:17.605943,3.19015031718006
3551,2020-09-01 08:07:17.898198,3.19015031718006
3552,2020-09-01 08:07:18.182144,3.19015031718006
3553,2020-09-01 08:07:18.479032,3.19015031718006
3554,2020-09-01 08:07:18.839845,3.19015031718006
3555,2020-09-01 08:07:19.159250,3.19015031718006
3556,2020-09-01 08:07:19.472935,3.19015031718006
3557,2020-09-01 08:07:19.726493,3.11205027546994
3558,2020-09-01 08:07:20.014902,3.11205027546994
3559,2020-09-01 08:07:20.343016,3.11205027546994
3560,2020-09-01 08:07:20.693638,3.11205027546994
3561,2020-09-01 08:07:21.033615,3.11205027546994
3562,2020-09-01 08:07:21.339960,3.11205027546994
3563,2020-09-01 08:07:21.620613,3.11205027546994
3564,2020-09-01 08:07:21.869101,3.11205027546994
3565,2020-09-01 08:07:22.256646,3.11205027546994
3566,2020-09-01 08:07:22.540738,3.03419399851505
3567,2020-09-01 08:07:22.842003,3.03419399851505
3568,2020-09-01 08:07:23.252677,3.03419399851505
3569,2020-09-01 08:07:23.627767,3.03419399851505
3570,2020-09-01 08:07:23.893404,3.03419399851505
3571,2020-09-01 08:07:24.142079,3.03419399851505
3572,2020-09-01 08:07:24.413651,3.03419399851505
3573,2020-09-01 08:07:24.622902,3.03419399851505
3574,2020-09-01 08:07:24.995055,3.03419399851505
3575,2020-09-01 08:07:25.337935,2.95657888645536
3576,2020-09-01 08:07:25.673202,2.95657888645536
3577,2020-09-01 08:07:26.029881,2.95657888645536
3578,2020-09-01 08:07:26.375771,2.95657888645536
3579,2020-09-01 08:07:26.720938,2.95657888645536
3580,2020-09-01 08:07:26.977600,2.95657888645536
3581,2020-09-01 08:07:27.349330,2.95657888645536
3582,2020-09-01 08:07:27.673010,2.95657888645536
3583,2020-09-01 08:07:28.097729,2.87920239599291
3584,2020-09-01 08:07:28.405706,2.87920239599291
3585,2020-09-01 08:07:28.673111,2.87920239599291
3586,2020-09-01 08:07:28.928076,2.87920239599291
3587,2020-09-01 08:07:29.272609,2.87920239599291
3588,2020-09-01 08:07:29.670705,2.87920239599291
3589,2020-09-01 08:07:29.998287,2.87920239599291
3590,2020-09-01 08:07:30.338792,2.80206203837861
3591,2020-09-01 08:07:30.587718,2.80206203837861
3592,2020-09-01 08:07:30.856925,2.80206203837861
3593,2020-09-01 08:07:31.233853,2.80206203837861
3594,2020-09-01 08:07:31.526057,2.80206203837861
3595,2020-09-01 08:07:31.882577,2.80206203837861
3596,2020-09-01 08:07:32.256512,2.80206203837861
3597,2020-09-01 08:07:32.630971,2.80206203837861
3598,2020-09-01 08:07:32.905606,2.72515537751518
3599,2020-09-01 08:07:33.229949,2.72515537751518
3600,2020-09-01 08:07:33.582839,2.72515537751518
3601,2020-09-01 08:07:33.860585,2.72515537751518
3602,2020-09-01 08:07:34.155705,2.72515537751518
3603,2020-09-01 08:07:34.483648,2.72515537751518
3604,2020-09-01 08:07:34.831850,2.72515537751518
3605,2020-09-01 08:07:35.173840,2.72515537751518
3606,2020-09-01 08:07:35.449397,2.72515537751518
3607,2020-09-01 08:07:35.846452,2.64848002816701
3608,2020-09-01 08:07:36.213330,2.64848002816701
3609,2020-09-01 08:07:36.507476,2.64848002816701
3610,2020-09-01 08:07:36.755930,2.64848002816701
3611,2020-09-01 08:07:37.066853,2.64848002816701
3612,2020-09-01 08:07:37.393556,2.64848002816701
3613,2020-09-01 08:07:37.758154,2.64848002816701
3614,2020-09-01 08:07:38.056311,2.64848002816701
3615,2020-09-01 08:07:38.382170,2.55752748034875
3616,2020-09-01 08:07:38.681699,2.55752748034875
3617,2020-09-01 08:07:39.012009,2.55752748034875
3618,2020-09-01 08:07:39.392210,2.55752748034875
3619,2020-09-01 08:07:39.748180,2.55752748034875
3620,2020-09-01 08:07:40.075778,2.55752748034875
3621,2020-09-01 08:07:40.322798,2.55752748034875
3622,2020-09-01 08:07:40.642464,2.55752748034875
3623,2020-09-01 08:07:40.901448,2.55752748034875
3624,2020-09-01 08:07:41.234615,2.55752748034875
3625,2020-09-01 08:07:41.514572,2.46683106063074
3626,2020-09-01 08:07:41.804755,2.46683106063074
3627,2020-09-01 08:07:42.078284,2.46683106063074
3628,2020-09-01 08:07:42.382536,2.46683106063074
3629,2020-09-01 08:07:42.717859,2.46683106063074
3630,2020-09-01 08:07:43.049715,2.46683106063074
3631,2020-09-01 08:07:43.404075,2.46683106063074
3632,2020-09-01 08:07:43.729353,2.46683106063074
3633,2020-09-01 08:07:44.053618,2.46683106063074
3634,2020-09-01 08:07:44.367810,2.37638843826456
3635,2020-09-01 08:07:44.646048,2.37638843826456
3636,2020-09-01 08:07:44.906078,2.37638843826456
3637,2020-09-01 08:07:45.204080,2.37638843826456
3638,2020-09-01 08:07:45.459037,2.37638843826456
3639,2020-09-01 08:07:45.742757,2.37638843826456
3640,2020-09-01 08:07:46.093796,2.37638843826456
3641,2020-09-01 08:07:46.364616,2.37638843826456
3642,2020-09-01 08:07:46.609693,2.37638843826456
3643,2020-09-01 08:07:46.906972,2.28619733053664
3644,2020-09-01 08:07:47.220170,2.28619733053664
3645,2020-09-01 08:07:47.574976,2.28619733053664
3646,2020-09-01 08:07:47.916559,2.28619733053664
3647,2020-09-01 08:07:48.198565,2.28619733053664
3648,2020-09-01 08:07:48.498391,2.28619733053664
3649,2020-09-01 08:07:48.807595,2.28619733053664
3650,2020-09-01 08:07:49.039894,2.28619733053664
3651,2020-09-01 08:07:49.355058,2.36484697858171
3652,2020-09-01 08:07:49.699912,2.36484697858171
3653,2020-09-01 08:07:49.991306,2.36484697858171
3654,2020-09-01 08:07:50.336853,2.36484697858171
3655,2020-09-01 08:07:50.609663,2.36484697858171
3656,2020-09-01 08:07:50.946929,2.36484697858171
3657,2020-09-01 08:07:51.260086,2.36484697858171
3658,2020-09-01 08:07:51.532483,2.36484697858171
3659,2020-09-01 08:07:51.910396,2.4433500838244
3660,2020-09-01 08:07:52.300362,2.4433500838244
3661,2020-09-01 08:07:52.585591,2.4433500838244
3662,2020-09-01 08:07:52.921340,2.4433500838244
3663,2020-09-01 08:07:53.241371,2.4433500838244
3664,2020-09-01 08:07:53.608911,2.4433500838244
3665,2020-09-01 08:07:53.954914,2.4433500838244
3666,2020-09-01 08:07:54.309557,2.4433500838244
3667,2020-09-01 08:07:54.684235,2.52170728264912
3668,2020-09-01 08:07:54.959141,2.52170728264912
3669,2020-09-01 08:07:55.244261,2.52170728264912
3670,2020-09-01 08:07:55.586149,2.52170728264912
3671,2020-09-01 08:07:55.832194,2.52170728264912
3672,2020-09-01 08:07:56.145949,2.52170728264912
3673,2020-09-01 08:07:56.520342,2.52170728264912
3674,2020-09-01 08:07:56.947652,2.59991920599001
3675,2020-09-01 08:07:57.286618,2.59991920599001
3676,2020-09-01 08:07:57.556672,2.59991920599001
3677,2020-09-01 08:07:57.820293,2.59991920599001
3678,2020-09-01 08:07:58.093900,2.59991920599001
3679,2020-09-01 08:07:58.343015,2.59991920599001
3680,2020-09-01 08:07:58.798630,2.59991920599001
3681,2020-09-01 08:07:59.166792,2.59991920599001
3682,2020-09-01 08:07:59.476356,2.67798647944262
3683,2020-09-01 08:07:59.693883,2.67798647944262
3684,2020-09-01 08:07:59.986445,2.67798647944262
3685,2020-09-01 08:08:00.336321,2.67798647944262
3686,2020-09-01 08:08:00.630679,2.67798647944262
3687,2020-09-01 08:08:00.919729,2.67798647944262
3688,2020-09-01 08:08:01.156442,2.67798647944262
3689,2020-09-01 08:08:01.477883,2.67798647944262
3690,2020-09-01 08:08:01.839211,2.7559097233712
3691,2020-09-01 08:08:02.111262,2.7559097233712
3692,2020-09-01 08:08:02.447957,2.7559097233712
3693,2020-09-01 08:08:02.770206,2.7559097233712
3694,2020-09-01 08:08:03.083824,2.7559097233712
3695,2020-09-01 08:08:03.333226,2.7559097233712
3696,2020-09-01 08:08:03.661003,2.7559097233712
3697,2020-09-01 08:08:04.087908,2.7559097233712
3698,2020-09-01 08:08:04.350863,2.83368955301179
3699,2020-09-01 08:08:04.709681,2.83368955301179
3700,2020-09-01 08:08:05.091399,2.83368955301179
3701,2020-09-01 08:08:05.432552,2.83368955301179
3702,2020-09-01 08:08:05.798917,2.83368955301179
3703,2020-09-01 08:08:06.084091,2.83368955301179
3704,2020-09-01 08:08:06.393232,2.83368955301179
3705,2020-09-01 08:08:06.746468,2.83368955301179
3706,2020-09-01 08:08:07.124413,2.91132657857152
3707,2020-09-01 08:08:07.513827,2.91132657857152
3708,2020-09-01 08:08:07.868768,2.91132657857152
3709,2020-09-01 08:08:08.162562,2.91132657857152
3710,2020-09-01 08:08:08.458404,2.91132657857152
3711,2020-09-01 08:08:08.906695,2.91132657857152
3712,2020-09-01 08:08:09.248024,2.91132657857152
3713,2020-09-01 08:08:09.720775,2.91132657857152
3714,2020-09-01 08:08:10.095533,2.96527564114196
3715,2020-09-01 08:08:10.453735,2.96527564114196
3716,2020-09-01 08:08:10.697695,2.96527564114196
3717,2020-09-01 08:08:11.018027,2.96527564114196
3718,2020-09-01 08:08:11.397809,2.96527564114196
3719,2020-09-01 08:08:11.697097,2.96527564114196
3720,2020-09-01 08:08:12.000998,2.96527564114196
3721,2020-09-01 08:08:12.366359,2.96527564114196
3722,2020-09-01 08:08:12.727823,2.96527564114196
3723,2020-09-01 08:08:13.045862,3.01913352873551
3724,2020-09-01 08:08:13.321079,3.01913352873551
3725,2020-09-01 08:08:13.573487,3.01913352873551
3726,2020-09-01 08:08:13.927424,3.01913352873551
3727,2020-09-01 08:08:14.245006,3.01913352873551
3728,2020-09-01 08:08:14.614007,3.01913352873551
3729,2020-09-01 08:08:14.923025,3.01913352873551
3730,2020-09-01 08:08:15.191970,3.01913352873551
3731,2020-09-01 08:08:15.426736,3.01913352873551
3732,2020-09-01 08:08:15.771049,3.07290065784397
3733,2020-09-01 08:08:16.106483,3.07290065784397
3734,2020-09-01 08:08:16.475861,3.07290065784397
3735,2020-09-01 08:08:16.802211,3.07290065784397
3736,2020-09-01 08:08:17.055546,3.07290065784397
3737,2020-09-01 08:08:17.412641,3.07290065784397
3738,2020-09-01 08:08:17.756428,3.07290065784397
3739,2020-09-01 08:08:18.111911,3.07290065784397
3740,2020-09-01 08:08:18.417871,3.12657744193662
3741,2020-09-01 08:08:18.741298,3.12657744193662
3742,2020-09-01 08:08:19.052710,3.12657744193662
3743,2020-09-01 08:08:19.405673,3.12657744193662
3744,2020-09-01 08:08:19.759582,3.12657744193662
3745,2020-09-01 08:08:20.089870,3.12657744193662
3746,2020-09-01 08:08:20.439965,3.12657744193662
3747,2020-09-01 08:08:20.772587,3.12657744193662
3748,2020-09-01 08:08:21.092470,3.12657744193662
3749,2020-09-01 08:08:21.384015,3.18016429149908
3750,2020-09-01 08:08:21.640503,3.18016429149908
3751,2020-09-01 08:08:21.950707,3.18016429149908
3752,2020-09-01 08:08:22.303352,3.18016429149908
3753,2020-09-01 08:08:22.653943,3.18016429149908
3754,2020-09-01 08:08:22.973907,3.18016429149908
3755,2020-09-01 08:08:23.228131,3.18016429149908
3756,2020-09-01 08:08:23.561457,3.18016429149908
3757,2020-09-01 08:08:23.925299,3.23366161407145
3758,2020-09-01 08:08:24.175367,3.23366161407145
3759,2020-09-01 08:08:24.473261,3.23366161407145
3760,2020-09-01 08:08:24.726251,3.23366161407145
3761,2020-09-01 08:08:25.034883,3.23366161407145
3762,2020-09-01 08:08:25.382259,3.23366161407145
3763,2020-09-01 08:08:25.656181,3.23366161407145
3764,2020-09-01 08:08:26.030741,3.23366161407145
3765,2020-09-01 08:08:26.258394,3.23366161407145
3766,2020-09-01 08:08:26.554173,3.23366161407145
3767,2020-09-01 08:08:26.847749,3.28706981428542
3768,2020-09-01 08:08:27.171629,3.28706981428542
3769,2020-09-01 08:08:27.530154,3.28706981428542
3770,2020-09-01 08:08:27.886688,3.28706981428542
3771,2020-09-01 08:08:28.232338,3.28706981428542
3772,2020-09-01 08:08:28.555073,3.28706981428542
3773,2020-09-01 08:08:28.857384,3.28706981428542
3774,2020-09-01 08:08:29.143222,3.28706981428542
3775,2020-09-01 08:08:29.499893,3.34038929390059
3776,2020-09-01 08:08:29.811853,3.34038929390059
3777,2020-09-01 08:08:30.084985,3.34038929390059
3778,2020-09-01 08:08:30.425610,3.34038929390059
3779,2020-09-01 08:08:30.694145,3.34038929390059
3780,2020-09-01 08:08:30.936067,3.34038929390059
3781,2020-09-01 08:08:31.272707,3.34038929390059
3782,2020-09-01 08:08:31.504079,3.34038929390059
3783,2020-09-01 08:08:31.854596,3.34038929390059
3784,2020-09-01 08:08:32.158439,3.39362045184001
3785,2020-09-01 08:08:32.413143,3.39362045184001
3786,2020-09-01 08:08:32.747670,3.39362045184001
3787,2020-09-01 08:08:33.122097,3.39362045184001
3788,2020-09-01 08:08:33.433102,3.39362045184001
3789,2020-09-01 08:08:33.696179,3.39362045184001
3790,2020-09-01 08:08:33.941370,3.39362045184001
3791,2020-09-01 08:08:34.266096,3.39362045184001
3792,2020-09-01 08:08:34.549309,3.39362045184001
3793,2020-09-01 08:08:34.831778,3.44676368422489
3794,2020-09-01 08:08:35.128144,3.44676368422489
3795,2020-09-01 08:08:35.497657,3.44676368422489
3796,2020-09-01 08:08:35.753048,3.44676368422489
3797,2020-09-01 08:08:36.083494,3.44676368422489
3798,2020-09-01 08:08:36.429521,3.44676368422489
3799,2020-09-01 08:08:36.787983,3.44676368422489
3800,2020-09-01 08:08:37.123978,3.44676368422489
3801,2020-09-01 08:08:37.431978,3.44676368422489
3802,2020-09-01 08:08:37.712359,3.44676368422489
3803,2020-09-01 08:08:37.962940,3.49981938440855
3804,2020-09-01 08:08:38.291387,3.49981938440855
3805,2020-09-01 08:08:38.639017,3.49981938440855
3806,2020-09-01 08:08:39.000338,3.49981938440855
3807,2020-09-01 08:08:39.301457,3.49981938440855
3808,2020-09-01 08:08:39.634555,3.49981938440855
3809,2020-09-01 08:08:39.973590,3.49981938440855
3810,2020-09-01 08:08:40.343213,3.55278794300968
3811,2020-09-01 08:08:40.714304,3.55278794300968
3812,2020-09-01 08:08:41.091544,3.55278794300968
3813,2020-09-01 08:08:41.411673,3.55278794300968
3814,2020-09-01 08:08:41.756069,3.55278794300968
3815,2020-09-01 08:08:42.102085,3.55278794300968
3816,2020-09-01 08:08:42.433135,3.55278794300968
3817,2020-09-01 08:08:42.657693,3.55278794300968
3818,2020-09-01 08:08:43.019381,3.55278794300968
3819,2020-09-01 08:08:43.423961,3.58554890353858
3820,2020-09-01 08:08:43.789053,3.58554890353858
3821,2020-09-01 08:08:44.056372,3.58554890353858
3822,2020-09-01 08:08:44.423549,3.58554890353858
3823,2020-09-01 08:08:44.765100,3.58554890353858
3824,2020-09-01 08:08:45.123731,3.58554890353858
3825,2020-09-01 08:08:45.435320,3.58554890353858
3826,2020-09-01 08:08:45.693640,3.58554890353858
3827,2020-09-01 08:08:46.103095,3.60876793137089
3828,2020-09-01 08:08:46.345997,3.60876793137089
3829,2020-09-01 08:08:46.665348,3.60876793137089
3830,2020-09-01 08:08:47.014634,3.60876793137089
3831,2020-09-01 08:08:47.367431,3.60876793137089
3832,2020-09-01 08:08:47.733186,3.60876793137089
3833,2020-09-01 08:08:48.074066,3.60876793137089
3834,2020-09-01 08:08:48.348299,3.60876793137089
3835,2020-09-01 08:08:48.595190,3.60876793137089
3836,2020-09-01 08:08:48.959273,3.63196732664863
3837,2020-09-01 08:08:49.247867,3.63196732664863
3838,2020-09-01 08:08:49.533168,3.63196732664863
3839,2020-09-01 08:08:49.830203,3.63196732664863
3840,2020-09-01 08:08:50.155821,3.63196732664863
3841,2020-09-01 08:08:50.452185,3.63196732664863
3842,2020-09-01 08:08:50.780218,3.63196732664863
3843,2020-09-01 08:08:51.121361,3.63196732664863
3844,2020-09-01 08:08:51.402167,3.63196732664863
3845,2020-09-01 08:08:51.719111,3.6551471737726
3846,2020-09-01 08:08:52.001394,3.6551471737726
3847,2020-09-01 08:08:52.307089,3.6551471737726
3848,2020-09-01 08:08:52.638817,3.6551471737726
3849,2020-09-01 08:08:53.016532,3.6551471737726
3850,2020-09-01 08:08:53.345131,3.6551471737726
3851,2020-09-01 08:08:53.673274,3.6551471737726
3852,2020-09-01 08:08:54.020415,3.6551471737726
3853,2020-09-01 08:08:54.296482,3.6551471737726
3854,2020-09-01 08:08:54.565571,3.67738114130718
3855,2020-09-01 08:08:54.812739,3.67738114130718
3856,2020-09-01 08:08:55.165412,3.67738114130718
3857,2020-09-01 08:08:55.439497,3.67738114130718
3858,2020-09-01 08:08:55.719126,3.67738114130718
3859,2020-09-01 08:08:56.073538,3.67738114130718
3860,2020-09-01 08:08:56.361138,3.67738114130718
3861,2020-09-01 08:08:56.701229,3.67738114130718
3862,2020-09-01 08:08:56.990413,3.67738114130718
3863,2020-09-01 08:08:57.310784,3.67916645496167
3864,2020-09-01 08:08:57.610162,3.67916645496167
3865,2020-09-01 08:08:57.971932,3.67916645496167
3866,2020-09-01 08:08:58.319643,3.67916645496167
3867,2020-09-01 08:08:58.654089,3.67916645496167
3868,2020-09-01 08:08:58.913282,3.67916645496167
3869,2020-09-01 08:08:59.192843,3.67916645496167
3870,2020-09-01 08:08:59.495520,3.67916645496167
3871,2020-09-01 08:08:59.758331,3.67916645496167
3872,2020-09-01 08:09:00.100217,3.67916645496167
3873,2020-09-01 08:09:00.408336,3.72379712944065
3874,2020-09-01 08:09:00.727046,3.72379712944065
3875,2020-09-01 08:09:00.970732,3.72379712944065
3876,2020-09-01 08:09:01.322304,3.72379712944065
3877,2020-09-01 08:09:01.601327,3.72379712944065
3878,2020-09-01 08:09:01.941841,3.72379712944065
3879,2020-09-01 08:09:02.239483,3.72379712944065
3880,2020-09-01 08:09:02.519221,3.72379712944065
3881,2020-09-01 08:09:02.873698,3.72379712944065
3882,2020-09-01 08:09:03.164678,3.72379712944065
3883,2020-09-01 08:09:03.464424,3.76837364831674
3884,2020-09-01 08:09:03.839825,3.76837364831674
3885,2020-09-01 08:09:04.125604,3.76837364831674
3886,2020-09-01 08:09:04.490204,3.76837364831674
3887,2020-09-01 08:09:04.771946,3.76837364831674
3888,2020-09-01 08:09:05.017481,3.76837364831674
3889,2020-09-01 08:09:05.319171,3.76837364831674
3890,2020-09-01 08:09:05.684027,3.76837364831674
3891,2020-09-01 08:09:06.016410,3.76837364831674
3892,2020-09-01 08:09:06.284629,3.812896122319
3893,2020-09-01 08:09:06.597447,3.812896122319
3894,2020-09-01 08:09:06.944976,3.812896122319
3895,2020-09-01 08:09:07.313611,3.812896122319
3896,2020-09-01 08:09:07.696581,3.812896122319
3897,2020-09-01 08:09:08.035917,3.812896122319
3898,2020-09-01 08:09:08.396045,3.812896122319
3899,2020-09-01 08:09:08.788958,3.85736466156565
3900,2020-09-01 08:09:09.099082,3.85736466156565
3901,2020-09-01 08:09:09.373675,3.85736466156565
3902,2020-09-01 08:09:09.669689,3.85736466156565
3903,2020-09-01 08:09:10.012493,3.85736466156565
3904,2020-09-01 08:09:10.336261,3.85736466156565
3905,2020-09-01 08:09:10.736983,3.85736466156565
3906,2020-09-01 08:09:11.011721,3.85736466156565
3907,2020-09-01 08:09:11.264643,3.85736466156565
3908,2020-09-01 08:09:11.522834,3.90177937557277
3909,2020-09-01 08:09:11.833892,3.90177937557277
3910,2020-09-01 08:09:12.099426,3.90177937557277
3911,2020-09-01 08:09:12.407063,3.90177937557277
3912,2020-09-01 08:09:12.743879,3.90177937557277
3913,2020-09-01 08:09:13.014281,3.90177937557277
3914,2020-09-01 08:09:13.387710,3.90177937557277
3915,2020-09-01 08:09:13.734044,3.90177937557277
3916,2020-09-01 08:09:14.136583,3.90177937557277
3917,2020-09-01 08:09:14.633436,3.9444797253679
3918,2020-09-01 08:09:14.943443,3.9444797253679
3919,2020-09-01 08:09:15.162110,3.9444797253679
3920,2020-09-01 08:09:15.464986,3.9444797253679
3921,2020-09-01 08:09:15.812977,3.9444797253679
3922,2020-09-01 08:09:16.057308,3.9444797253679
3923,2020-09-01 08:09:16.296950,3.9444797253679
3924,2020-09-01 08:09:16.629786,3.9444797253679
3925,2020-09-01 08:09:16.952302,3.98709032637075
3926,2020-09-01 08:09:17.265926,3.98709032637075
3927,2020-09-01 08:09:17.600249,3.98709032637075
3928,2020-09-01 08:09:17.873098,3.98709032637075
3929,2020-09-01 08:09:18.171475,3.98709032637075
3930,2020-09-01 08:09:18.426501,3.98709032637075
3931,2020-09-01 08:09:18.742083,3.98709032637075
3932,2020-09-01 08:09:19.056346,3.98709032637075
3933,2020-09-01 08:09:19.368195,3.98709032637075
3934,2020-09-01 08:09:19.683750,3.98649697385758
3935,2020-09-01 08:09:20.023450,3.98649697385758
3936,2020-09-01 08:09:20.348760,3.98649697385758
3937,2020-09-01 08:09:20.625196,3.98649697385758
3938,2020-09-01 08:09:20.827057,3.98649697385758
3939,2020-09-01 08:09:21.227059,3.98649697385758
3940,2020-09-01 08:09:21.592932,3.98649697385758
3941,2020-09-01 08:09:21.932617,3.98649697385758
3942,2020-09-01 08:09:22.223161,3.98649697385758
3943,2020-09-01 08:09:22.539689,3.98588770054405
3944,2020-09-01 08:09:22.859535,3.98588770054405
3945,2020-09-01 08:09:23.096839,3.98588770054405
3946,2020-09-01 08:09:23.364116,3.98588770054405
3947,2020-09-01 08:09:23.667077,3.98588770054405
3948,2020-09-01 08:09:24.067986,3.98588770054405
3949,2020-09-01 08:09:24.411149,3.98588770054405
3950,2020-09-01 08:09:24.759899,3.98588770054405
3951,2020-09-01 08:09:25.101082,3.98588770054405
