iteration,timestamp,T7
3952,2020-09-01 08:09:25.452338,3.98526255339587
3953,2020-09-01 08:09:25.761277,3.98526255339587
3954,2020-09-01 08:09:26.061495,3.98526255339587
3955,2020-09-01 08:09:26.444345,3.98526255339587
3956,2020-09-01 08:09:26.790235,3.98526255339587
3957,2020-09-01 08:09:27.139426,3.98526255339587
3958,2020-09-01 08:09:27.537469,3.98526255339587
3959,2020-09-01 08:09:27.864100,3.98526255339587
3960,2020-09-01 08:09:28.204219,3.98462157927911
3961,2020-09-01 08:09:28.520026,3.98462157927911
3962,2020-09-01 08:09:28.784842,3.98462157927911
3963,2020-09-01 08:09:29.030485,3.98462157927911
3964,2020-09-01 08:09:29.275323,3.98462157927911
3965,2020-09-01 08:09:29.623379,3.98462157927911
3966,2020-09-01 08:09:29.994258,3.98462157927911
3967,2020-09-01 08:09:30.285401,3.98462157927911
3968,2020-09-01 08:09:30.605440,3.98462157927911
3969,2020-09-01 08:09:30.884417,3.98396482496042
3970,2020-09-01 08:09:31.288343,3.98396482496042
3971,2020-09-01 08:09:31.604172,3.98396482496042
3972,2020-09-01 08:09:31.894668,3.98396482496042
3973,2020-09-01 08:09:32.215448,3.98396482496042
3974,2020-09-01 08:09:32.496279,3.98396482496042
3975,2020-09-01 08:09:32.781249,3.98396482496042
3976,2020-09-01 08:09:33.075998,3.98396482496042
3977,2020-09-01 08:09:33.355624,3.98396482496042
3978,2020-09-01 08:09:33.680499,3.98396482496042
3979,2020-09-01 08:09:34.000163,3.98329233710726
3980,2020-09-01 08:09:34.373748,3.98329233710726
3981,2020-09-01 08:09:34.722615,3.98329233710726
3982,2020-09-01 08:09:35.028304,3.98329233710726
3983,2020-09-01 08:09:35.320761,3.98329233710726
3984,2020-09-01 08:09:35.732242,3.98329233710726
3985,2020-09-01 08:09:36.015123,3.98260416228797
3986,2020-09-01 08:09:36.264045,3.98260416228797
3987,2020-09-01 08:09:36.602950,3.98260416228797
3988,2020-09-01 08:09:36.928329,3.98260416228797
3989,2020-09-01 08:09:37.281641,3.98260416228797
3990,2020-09-01 08:09:37.623412,3.98260416228797
3991,2020-09-01 08:09:37.865539,3.98260416228797
3992,2020-09-01 08:09:38.255222,3.98260416228797
3993,2020-09-01 08:09:38.646034,3.98260416228797
3994,2020-09-01 08:09:39.022367,3.98190034697203
3995,2020-09-01 08:09:39.403234,3.98190034697203
3996,2020-09-01 08:09:39.677664,3.98190034697203
3997,2020-09-01 08:09:40.074630,3.98190034697203
3998,2020-09-01 08:09:40.466094,3.98190034697203
3999,2020-09-01 08:09:40.806536,3.98190034697203
4000,2020-09-01 08:09:41.112972,3.98190034697203
4001,2020-09-01 08:09:41.531562,3.9811809375302
4002,2020-09-01 08:09:41.868315,3.9811809375302
4003,2020-09-01 08:09:42.257348,3.9811809375302
4004,2020-09-01 08:09:42.586763,3.9811809375302
4005,2020-09-01 08:09:42.912964,3.9811809375302
4006,2020-09-01 08:09:43.308762,3.9811809375302
4007,2020-09-01 08:09:43.675496,3.9811809375302
4008,2020-09-01 08:09:44.022460,3.98044598023471
4009,2020-09-01 08:09:44.383491,3.98044598023471
4010,2020-09-01 08:09:44.728011,3.98044598023471
4011,2020-09-01 08:09:45.030260,3.98044598023471
4012,2020-09-01 08:09:45.299544,3.98044598023471
4013,2020-09-01 08:09:45.613275,3.98044598023471
4014,2020-09-01 08:09:45.951697,3.98044598023471
4015,2020-09-01 08:09:46.258974,3.98044598023471
4016,2020-09-01 08:09:46.610202,3.98044598023471
4017,2020-09-01 08:09:46.946648,3.97969552125942
4018,2020-09-01 08:09:47.334016,3.97969552125942
4019,2020-09-01 08:09:47.729595,3.97969552125942
4020,2020-09-01 08:09:48.151084,3.97969552125942
4021,2020-09-01 08:09:48.573978,3.97969552125942
4022,2020-09-01 08:09:48.912753,3.97969552125942
4023,2020-09-01 08:09:49.268653,3.97969552125942
4024,2020-09-01 08:09:49.595321,3.97969552125942
4025,2020-09-01 08:09:50.011925,3.97892960668001
4026,2020-09-01 08:09:50.448932,3.97892960668001
4027,2020-09-01 08:09:50.732600,3.97892960668001
4028,2020-09-01 08:09:51.150049,3.97892960668001
4029,2020-09-01 08:09:51.464809,3.97892960668001
4030,2020-09-01 08:09:51.729084,3.97892960668001
4031,2020-09-01 08:09:52.071426,3.97892960668001
4032,2020-09-01 08:09:52.410790,3.97892960668001
4033,2020-09-01 08:09:52.773544,4.00819938040203
4034,2020-09-01 08:09:53.113630,4.00819938040203
4035,2020-09-01 08:09:53.431276,4.00819938040203
4036,2020-09-01 08:09:53.678447,4.00819938040203
4037,2020-09-01 08:09:53.946734,4.00819938040203
4038,2020-09-01 08:09:54.287173,4.00819938040203
4039,2020-09-01 08:09:54.654058,4.00819938040203
4040,2020-09-01 08:09:54.913325,4.00819938040203
4041,2020-09-01 08:09:55.248902,4.00819938040203
4042,2020-09-01 08:09:55.519311,4.00819938040203
4043,2020-09-01 08:09:55.813186,4.03740153660159
4044,2020-09-01 08:09:56.217394,4.03740153660159
4045,2020-09-01 08:09:56.489112,4.03740153660159
4046,2020-09-01 08:09:56.760873,4.03740153660159
4047,2020-09-01 08:09:57.119730,4.03740153660159
4048,2020-09-01 08:09:57.453673,4.03740153660159
4049,2020-09-01 08:09:57.884441,4.03740153660159
4050,2020-09-01 08:09:58.172319,4.03740153660159
4051,2020-09-01 08:09:58.528061,4.06653621456543
4052,2020-09-01 08:09:58.871320,4.06653621456543
4053,2020-09-01 08:09:59.190903,4.06653621456543
4054,2020-09-01 08:09:59.539203,4.06653621456543
4055,2020-09-01 08:09:59.875013,4.06653621456543
4056,2020-09-01 08:10:00.133592,4.06653621456543
4057,2020-09-01 08:10:00.473001,4.06653621456543
4058,2020-09-01 08:10:00.757250,4.06653621456543
4059,2020-09-01 08:10:01.008609,4.0956035532129
4060,2020-09-01 08:10:01.237756,4.0956035532129
4061,2020-09-01 08:10:01.579234,4.0956035532129
4062,2020-09-01 08:10:01.929758,4.0956035532129
4063,2020-09-01 08:10:02.246751,4.0956035532129
4064,2020-09-01 08:10:02.599360,4.0956035532129
4065,2020-09-01 08:10:02.972707,4.0956035532129
4066,2020-09-01 08:10:03.241848,4.0956035532129
4067,2020-09-01 08:10:03.499135,4.0956035532129
4068,2020-09-01 08:10:03.852663,4.0956035532129
4069,2020-09-01 08:10:04.164623,4.12460369109897
4070,2020-09-01 08:10:04.516267,4.12460369109897
4071,2020-09-01 08:10:04.784654,4.12460369109897
4072,2020-09-01 08:10:05.093405,4.12460369109897
4073,2020-09-01 08:10:05.457615,4.12460369109897
4074,2020-09-01 08:10:05.733735,4.12460369109897
4075,2020-09-01 08:10:06.034949,4.12460369109897
4076,2020-09-01 08:10:06.309522,4.12460369109897
4077,2020-09-01 08:10:06.692284,4.15353676641718
4078,2020-09-01 08:10:07.065579,4.15353676641718
4079,2020-09-01 08:10:07.345539,4.15353676641718
4080,2020-09-01 08:10:07.645285,4.15353676641718
4081,2020-09-01 08:10:07.934783,4.15353676641718
4082,2020-09-01 08:10:08.177189,4.15353676641718
4083,2020-09-01 08:10:08.529875,4.15353676641718
4084,2020-09-01 08:10:08.888622,4.15353676641718
4085,2020-09-01 08:10:09.200579,4.15353676641718
4086,2020-09-01 08:10:09.607605,4.18240291700251
4087,2020-09-01 08:10:09.968179,4.18240291700251
4088,2020-09-01 08:10:10.318785,4.18240291700251
4089,2020-09-01 08:10:10.592371,4.18240291700251
4090,2020-09-01 08:10:10.945160,4.18240291700251
4091,2020-09-01 08:10:11.203265,4.18240291700251
4092,2020-09-01 08:10:11.550416,4.18240291700251
4093,2020-09-01 08:10:11.899508,4.21120228033426
4094,2020-09-01 08:10:12.221807,4.21120228033426
4095,2020-09-01 08:10:12.467866,4.21120228033426
4096,2020-09-01 08:10:12.786589,4.21120228033426
4097,2020-09-01 08:10:13.032447,4.21120228033426
4098,2020-09-01 08:10:13.282529,4.21120228033426
4099,2020-09-01 08:10:13.675492,4.21120228033426
4100,2020-09-01 08:10:14.041228,4.21120228033426
4101,2020-09-01 08:10:14.320019,4.23993499353887
4102,2020-09-01 08:10:14.687393,4.23993499353887
4103,2020-09-01 08:10:15.054335,4.23993499353887
4104,2020-09-01 08:10:15.366188,4.23993499353887
4105,2020-09-01 08:10:15.780270,4.23993499353887
4106,2020-09-01 08:10:16.185269,4.23993499353887
4107,2020-09-01 08:10:16.510073,4.23993499353887
4108,2020-09-01 08:10:16.829293,4.23993499353887
4109,2020-09-01 08:10:17.105403,4.23993499353887
4110,2020-09-01 08:10:17.351138,4.26860119339257
4111,2020-09-01 08:10:17.633888,4.26860119339257
4112,2020-09-01 08:10:17.978666,4.26860119339257
4113,2020-09-01 08:10:18.309472,4.26860119339257
4114,2020-09-01 08:10:18.676322,4.26860119339257
4115,2020-09-01 08:10:19.024657,4.26860119339257
4116,2020-09-01 08:10:19.353645,4.26860119339257
4117,2020-09-01 08:10:19.666629,4.26860119339257
4118,2020-09-01 08:10:20.091107,4.29720101632421
4119,2020-09-01 08:10:20.356105,4.29720101632421
4120,2020-09-01 08:10:20.684878,4.29720101632421
4121,2020-09-01 08:10:20.964715,4.29720101632421
4122,2020-09-01 08:10:21.254367,4.29720101632421
4123,2020-09-01 08:10:21.591364,4.29720101632421
4124,2020-09-01 08:10:21.864652,4.29720101632421
4125,2020-09-01 08:10:22.164448,4.29720101632421
4126,2020-09-01 08:10:22.443373,4.29720101632421
4127,2020-09-01 08:10:22.760101,4.29720101632421
4128,2020-09-01 08:10:23.089890,4.32573459841784
4129,2020-09-01 08:10:23.451472,4.32573459841784
4130,2020-09-01 08:10:23.791572,4.32573459841784
4131,2020-09-01 08:10:24.165562,4.32573459841784
4132,2020-09-01 08:10:24.472945,4.32573459841784
4133,2020-09-01 08:10:24.783046,4.32573459841784
4134,2020-09-01 08:10:25.128281,4.32573459841784
4135,2020-09-01 08:10:25.432806,4.32573459841784
4136,2020-09-01 08:10:25.769847,4.32573459841784
4137,2020-09-01 08:10:26.035262,4.33044346596373
4138,2020-09-01 08:10:26.269139,4.33044346596373
4139,2020-09-01 08:10:26.541426,4.33044346596373
4140,2020-09-01 08:10:26.829549,4.33044346596373
4141,2020-09-01 08:10:27.129897,4.33044346596373
4142,2020-09-01 08:10:27.478221,4.33044346596373
4143,2020-09-01 08:10:27.837946,4.33044346596373
4144,2020-09-01 08:10:28.195638,4.33513095102906
4145,2020-09-01 08:10:28.574232,4.33513095102906
4146,2020-09-01 08:10:28.969446,4.33513095102906
4147,2020-09-01 08:10:29.239252,4.33513095102906
4148,2020-09-01 08:10:29.530726,4.33513095102906
4149,2020-09-01 08:10:29.796728,4.33513095102906
4150,2020-09-01 08:10:30.178291,4.33513095102906
4151,2020-09-01 08:10:30.535767,4.33513095102906
4152,2020-09-01 08:10:30.918065,4.3397971077581
4153,2020-09-01 08:10:31.278250,4.3397971077581
4154,2020-09-01 08:10:31.573829,4.3397971077581
4155,2020-09-01 08:10:31.903339,4.3397971077581
4156,2020-09-01 08:10:32.173575,4.3397971077581
4157,2020-09-01 08:10:32.537076,4.3397971077581
4158,2020-09-01 08:10:32.889104,4.3397971077581
4159,2020-09-01 08:10:33.262720,4.3397971077581
4160,2020-09-01 08:10:33.610857,4.3397971077581
4161,2020-09-01 08:10:33.922210,4.34444199018394
4162,2020-09-01 08:10:34.226799,4.34444199018394
4163,2020-09-01 08:10:34.584314,4.34444199018394
4164,2020-09-01 08:10:34.984848,4.34444199018394
4165,2020-09-01 08:10:35.349422,4.34444199018394
4166,2020-09-01 08:10:35.646723,4.34444199018394
4167,2020-09-01 08:10:35.937388,4.34444199018394
4168,2020-09-01 08:10:36.255282,4.34444199018394
4169,2020-09-01 08:10:36.531694,4.34444199018394
4170,2020-09-01 08:10:36.852610,4.34906565222866
4171,2020-09-01 08:10:37.169969,4.34906565222866
4172,2020-09-01 08:10:37.425469,4.34906565222866
4173,2020-09-01 08:10:37.781130,4.34906565222866
4174,2020-09-01 08:10:38.122002,4.34906565222866
4175,2020-09-01 08:10:38.343554,4.34906565222866
4176,2020-09-01 08:10:38.693299,4.34906565222866
4177,2020-09-01 08:10:38.921156,4.34906565222866
4178,2020-09-01 08:10:39.284519,4.34906565222866
4179,2020-09-01 08:10:39.643871,4.35366814770354
4180,2020-09-01 08:10:39.973614,4.35366814770354
4181,2020-09-01 08:10:40.290210,4.35366814770354
4182,2020-09-01 08:10:40.576446,4.35366814770354
4183,2020-09-01 08:10:40.918178,4.35366814770354
4184,2020-09-01 08:10:41.345701,4.35366814770354
4185,2020-09-01 08:10:41.698441,4.35366814770354
4186,2020-09-01 08:10:41.985083,4.35366814770354
4187,2020-09-01 08:10:42.340327,4.35366814770354
4188,2020-09-01 08:10:42.608073,4.35824953030929
4189,2020-09-01 08:10:42.954973,4.35824953030929
4190,2020-09-01 08:10:43.338272,4.35824953030929
4191,2020-09-01 08:10:43.608281,4.35824953030929
4192,2020-09-01 08:10:43.869248,4.35824953030929
4193,2020-09-01 08:10:44.239641,4.35824953030929
4194,2020-09-01 08:10:44.547135,4.35824953030929
4195,2020-09-01 08:10:44.881365,4.35824953030929
4196,2020-09-01 08:10:45.130636,4.35824953030929
4197,2020-09-01 08:10:45.408018,4.36280985363621
4198,2020-09-01 08:10:45.716079,4.36280985363621
4199,2020-09-01 08:10:46.049292,4.36280985363621
4200,2020-09-01 08:10:46.389033,4.36280985363621
4201,2020-09-01 08:10:46.740513,4.36280985363621
4202,2020-09-01 08:10:47.096957,4.36280985363621
4203,2020-09-01 08:10:47.489437,4.36280985363621
4204,2020-09-01 08:10:47.773731,4.36734917116438
4205,2020-09-01 08:10:48.121957,4.36734917116438
4206,2020-09-01 08:10:48.454090,4.36734917116438
4207,2020-09-01 08:10:48.702795,4.36734917116438
4208,2020-09-01 08:10:49.028296,4.36734917116438
4209,2020-09-01 08:10:49.327473,4.36734917116438
4210,2020-09-01 08:10:49.629008,4.36734917116438
4211,2020-09-01 08:10:49.899115,4.36734917116438
4212,2020-09-01 08:10:50.228634,4.36734917116438
4213,2020-09-01 08:10:50.515738,4.37186753626393
4214,2020-09-01 08:10:50.809218,4.37186753626393
4215,2020-09-01 08:10:51.072915,4.37186753626393
4216,2020-09-01 08:10:51.408388,4.37186753626393
4217,2020-09-01 08:10:51.689224,4.37186753626393
4218,2020-09-01 08:10:52.011361,4.37186753626393
4219,2020-09-01 08:10:52.313097,4.37186753626393
4220,2020-09-01 08:10:52.571052,4.37186753626393
4221,2020-09-01 08:10:52.880963,4.37186753626393
4222,2020-09-01 08:10:53.196133,4.37186753626393
4223,2020-09-01 08:10:53.496377,4.37636500219517
4224,2020-09-01 08:10:53.872582,4.37636500219517
4225,2020-09-01 08:10:54.161152,4.37636500219517
4226,2020-09-01 08:10:54.450762,4.37636500219517
4227,2020-09-01 08:10:54.686759,4.37636500219517
4228,2020-09-01 08:10:55.000590,4.37636500219517
4229,2020-09-01 08:10:55.258739,4.37636500219517
4230,2020-09-01 08:10:55.531501,4.37636500219517
4231,2020-09-01 08:10:55.856037,4.37636500219517
4232,2020-09-01 08:10:56.207021,4.38084162210882
4233,2020-09-01 08:10:56.561457,4.38084162210882
4234,2020-09-01 08:10:56.872583,4.38084162210882
4235,2020-09-01 08:10:57.246787,4.38084162210882
4236,2020-09-01 08:10:57.577680,4.38084162210882
4237,2020-09-01 08:10:57.828663,4.38084162210882
4238,2020-09-01 08:10:58.202248,4.38084162210882
4239,2020-09-01 08:10:58.517112,4.38084162210882
4240,2020-09-01 08:10:58.845049,4.41476618855471
4241,2020-09-01 08:10:59.186155,4.41476618855471
4242,2020-09-01 08:10:59.451553,4.41476618855471
4243,2020-09-01 08:10:59.819528,4.41476618855471
4244,2020-09-01 08:11:00.083076,4.41476618855471
4245,2020-09-01 08:11:00.384829,4.41476618855471
4246,2020-09-01 08:11:00.719846,4.41476618855471
4247,2020-09-01 08:11:01.025010,4.41476618855471
4248,2020-09-01 08:11:01.336600,4.41476618855471
4249,2020-09-01 08:11:01.700488,4.41476618855471
4250,2020-09-01 08:11:02.088038,4.44861909515504
4251,2020-09-01 08:11:02.393662,4.44861909515504
4252,2020-09-01 08:11:02.725432,4.44861909515504
4253,2020-09-01 08:11:03.026873,4.44861909515504
4254,2020-09-01 08:11:03.308556,4.44861909515504
4255,2020-09-01 08:11:03.686629,4.44861909515504
4256,2020-09-01 08:11:03.942797,4.44861909515504
4257,2020-09-01 08:11:04.297341,4.48240048703914
4258,2020-09-01 08:11:04.658979,4.48240048703914
4259,2020-09-01 08:11:04.895515,4.48240048703914
4260,2020-09-01 08:11:05.183009,4.48240048703914
4261,2020-09-01 08:11:05.598206,4.48240048703914
4262,2020-09-01 08:11:05.932140,4.48240048703914
4263,2020-09-01 08:11:06.223576,4.48240048703914
4264,2020-09-01 08:11:06.485317,4.48240048703914
4265,2020-09-01 08:11:06.825927,4.48240048703914
4266,2020-09-01 08:11:07.131195,4.48240048703914
4267,2020-09-01 08:11:07.510445,4.5161105089314
4268,2020-09-01 08:11:07.858121,4.5161105089314
4269,2020-09-01 08:11:08.199696,4.5161105089314
4270,2020-09-01 08:11:08.531393,4.5161105089314
4271,2020-09-01 08:11:08.858652,4.5161105089314
4272,2020-09-01 08:11:09.116461,4.5161105089314
4273,2020-09-01 08:11:09.404153,4.5161105089314
4274,2020-09-01 08:11:09.723140,4.5161105089314
4275,2020-09-01 08:11:10.035055,4.54974930515499
4276,2020-09-01 08:11:10.423666,4.54974930515499
4277,2020-09-01 08:11:10.739549,4.54974930515499
4278,2020-09-01 08:11:11.012552,4.54974930515499
4279,2020-09-01 08:11:11.509449,4.54974930515499
4280,2020-09-01 08:11:11.867665,4.54974930515499
4281,2020-09-01 08:11:12.200750,4.54974930515499
4282,2020-09-01 08:11:12.537096,4.54974930515499
4283,2020-09-01 08:11:12.813797,4.58331701963542
4284,2020-09-01 08:11:13.087289,4.58331701963542
4285,2020-09-01 08:11:13.459051,4.58331701963542
4286,2020-09-01 08:11:13.858027,4.58331701963542
4287,2020-09-01 08:11:14.138800,4.58331701963542
4288,2020-09-01 08:11:14.474470,4.58331701963542
4289,2020-09-01 08:11:14.774099,4.58331701963542
4290,2020-09-01 08:11:15.145381,4.58331701963542
4291,2020-09-01 08:11:15.507936,4.61681379590415
4292,2020-09-01 08:11:15.786889,4.61681379590415
4293,2020-09-01 08:11:16.136581,4.61681379590415
4294,2020-09-01 08:11:16.419640,4.61681379590415
4295,2020-09-01 08:11:16.664442,4.61681379590415
4296,2020-09-01 08:11:16.925141,4.61681379590415
4297,2020-09-01 08:11:17.216426,4.61681379590415
4298,2020-09-01 08:11:17.575719,4.61681379590415
4299,2020-09-01 08:11:17.922733,4.61681379590415
4300,2020-09-01 08:11:18.203203,4.61681379590415
4301,2020-09-01 08:11:18.457301,4.6502397771021
4302,2020-09-01 08:11:18.757880,4.6502397771021
4303,2020-09-01 08:11:19.149080,4.6502397771021
4304,2020-09-01 08:11:19.508027,4.6502397771021
4305,2020-09-01 08:11:19.777950,4.6502397771021
4306,2020-09-01 08:11:20.142617,4.6502397771021
4307,2020-09-01 08:11:20.448672,4.6502397771021
4308,2020-09-01 08:11:20.705992,4.6502397771021
4309,2020-09-01 08:11:20.993073,4.68359510598306
4310,2020-09-01 08:11:21.292393,4.68359510598306
4311,2020-09-01 08:11:21.576608,4.68359510598306
4312,2020-09-01 08:11:21.896549,4.68359510598306
4313,2020-09-01 08:11:22.256812,4.68359510598306
4314,2020-09-01 08:11:22.562462,4.68359510598306
4315,2020-09-01 08:11:22.896708,4.68359510598306
4316,2020-09-01 08:11:23.276723,4.68359510598306
4317,2020-09-01 08:11:23.701570,4.71687992491708
4318,2020-09-01 08:11:24.086331,4.71687992491708
4319,2020-09-01 08:11:24.443234,4.71687992491708
4320,2020-09-01 08:11:24.790341,4.71687992491708
4321,2020-09-01 08:11:25.132881,4.71687992491708
4322,2020-09-01 08:11:25.515350,4.71687992491708
4323,2020-09-01 08:11:25.872796,4.71687992491708
4324,2020-09-01 08:11:26.173028,4.71687992491708
4325,2020-09-01 08:11:26.474432,4.7500943758938
4326,2020-09-01 08:11:26.699521,4.7500943758938
4327,2020-09-01 08:11:26.964241,4.7500943758938
4328,2020-09-01 08:11:27.207333,4.7500943758938
4329,2020-09-01 08:11:27.492264,4.7500943758938
4330,2020-09-01 08:11:27.790647,4.7500943758938
4331,2020-09-01 08:11:28.139751,4.7500943758938
4332,2020-09-01 08:11:28.465858,4.7500943758938
4333,2020-09-01 08:11:28.794154,4.7500943758938
4334,2020-09-01 08:11:29.052243,4.7500943758938
4335,2020-09-01 08:11:29.308959,4.7500943758938
4336,2020-09-01 08:11:29.617490,4.78323860052565
4337,2020-09-01 08:11:29.862006,4.78323860052565
4338,2020-09-01 08:11:30.138579,4.78323860052565
4339,2020-09-01 08:11:30.415956,4.78323860052565
4340,2020-09-01 08:11:30.714716,4.78323860052565
4341,2020-09-01 08:11:30.988740,4.78323860052565
4342,2020-09-01 08:11:31.356230,4.78323860052565
4343,2020-09-01 08:11:31.663699,4.78323860052565
4344,2020-09-01 08:11:31.932215,4.78323860052565
4345,2020-09-01 08:11:32.290030,4.82217466085663
4346,2020-09-01 08:11:32.639655,4.82217466085663
4347,2020-09-01 08:11:32.957724,4.82217466085663
4348,2020-09-01 08:11:33.293974,4.82217466085663
4349,2020-09-01 08:11:33.571733,4.82217466085663
4350,2020-09-01 08:11:33.917933,4.82217466085663
4351,2020-09-01 08:11:34.161326,4.82217466085663
4352,2020-09-01 08:11:34.403514,4.82217466085663
4353,2020-09-01 08:11:34.718564,4.82217466085663
4354,2020-09-01 08:11:35.133477,4.86103492217289
4355,2020-09-01 08:11:35.456947,4.86103492217289
4356,2020-09-01 08:11:35.745047,4.86103492217289
4357,2020-09-01 08:11:36.064469,4.86103492217289
4358,2020-09-01 08:11:36.352678,4.86103492217289
4359,2020-09-01 08:11:36.621952,4.86103492217289
4360,2020-09-01 08:11:36.918784,4.86103492217289
4361,2020-09-01 08:11:37.222187,4.86103492217289
4362,2020-09-01 08:11:37.519302,4.86103492217289
4363,2020-09-01 08:11:37.842950,4.86103492217289
4364,2020-09-01 08:11:38.128303,4.86103492217289
4365,2020-09-01 08:11:38.519597,4.89981953560019
4366,2020-09-01 08:11:38.897801,4.89981953560019
4367,2020-09-01 08:11:39.200916,4.89981953560019
4368,2020-09-01 08:11:39.566791,4.89981953560019
4369,2020-09-01 08:11:39.895243,4.89981953560019
4370,2020-09-01 08:11:40.196144,4.89981953560019
4371,2020-09-01 08:11:40.521347,4.89981953560019
4372,2020-09-01 08:11:40.860261,4.89981953560019
4373,2020-09-01 08:11:41.169076,4.75433760354154
4374,2020-09-01 08:11:41.472511,4.75433760354154
4375,2020-09-01 08:11:41.753031,4.75433760354154
4376,2020-09-01 08:11:42.109500,4.75433760354154
4377,2020-09-01 08:11:42.383428,4.75433760354154
4378,2020-09-01 08:11:42.710680,4.75433760354154
4379,2020-09-01 08:11:42.974155,4.75433760354154
4380,2020-09-01 08:11:43.238258,4.75433760354154
4381,2020-09-01 08:11:43.622773,4.75433760354154
4382,2020-09-01 08:11:43.894975,4.6092275357082
4383,2020-09-01 08:11:44.335167,4.6092275357082
4384,2020-09-01 08:11:44.664463,4.6092275357082
4385,2020-09-01 08:11:44.970162,4.6092275357082
4386,2020-09-01 08:11:45.293121,4.6092275357082
4387,2020-09-01 08:11:45.623564,4.6092275357082
4388,2020-09-01 08:11:45.964484,4.6092275357082
4389,2020-09-01 08:11:46.227118,4.6092275357082
4390,2020-09-01 08:11:46.558331,4.46448625597692
4391,2020-09-01 08:11:46.821595,4.46448625597692
4392,2020-09-01 08:11:47.236979,4.46448625597692
4393,2020-09-01 08:11:47.504144,4.46448625597692
4394,2020-09-01 08:11:47.778449,4.46448625597692
4395,2020-09-01 08:11:48.035595,4.46448625597692
4396,2020-09-01 08:11:48.326413,4.46448625597692
4397,2020-09-01 08:11:48.646480,4.46448625597692
4398,2020-09-01 08:11:48.982313,4.46448625597692
4399,2020-09-01 08:11:49.339996,4.32011077586574
4400,2020-09-01 08:11:49.625465,4.32011077586574
4401,2020-09-01 08:11:49.884276,4.32011077586574
4402,2020-09-01 08:11:50.201920,4.32011077586574
4403,2020-09-01 08:11:50.559182,4.32011077586574
4404,2020-09-01 08:11:50.905521,4.32011077586574
4405,2020-09-01 08:11:51.216982,4.32011077586574
4406,2020-09-01 08:11:51.523983,4.32011077586574
4407,2020-09-01 08:11:51.793420,4.32011077586574
4408,2020-09-01 08:11:52.111216,4.17609819085514
4409,2020-09-01 08:11:52.536209,4.17609819085514
4410,2020-09-01 08:11:52.941057,4.17609819085514
4411,2020-09-01 08:11:53.289760,4.17609819085514
4412,2020-09-01 08:11:53.593870,4.17609819085514
4413,2020-09-01 08:11:53.947481,4.17609819085514
4414,2020-09-01 08:11:54.355215,4.17609819085514
4415,2020-09-01 08:11:54.633127,4.17609819085514
4416,2020-09-01 08:11:54.962777,4.03244567711229
4417,2020-09-01 08:11:55.240930,4.03244567711229
4418,2020-09-01 08:11:55.559202,4.03244567711229
4419,2020-09-01 08:11:55.935552,4.03244567711229
4420,2020-09-01 08:11:56.190170,4.03244567711229
4421,2020-09-01 08:11:56.507514,4.03244567711229
4422,2020-09-01 08:11:56.810888,4.03244567711229
4423,2020-09-01 08:11:57.048729,4.03244567711229
4424,2020-09-01 08:11:57.331148,4.03244567711229
4425,2020-09-01 08:11:57.681765,4.03244567711229
4426,2020-09-01 08:11:58.080132,3.88915048857099
4427,2020-09-01 08:11:58.445275,3.88915048857099
4428,2020-09-01 08:11:58.816577,3.88915048857099
4429,2020-09-01 08:11:59.086938,3.88915048857099
4430,2020-09-01 08:11:59.421021,3.88915048857099
4431,2020-09-01 08:11:59.672950,3.88915048857099
4432,2020-09-01 08:11:59.991431,3.88915048857099
4433,2020-09-01 08:12:00.334430,3.88915048857099
4434,2020-09-01 08:12:00.653178,3.88915048857099
4435,2020-09-01 08:12:01.002392,3.74620995432873
4436,2020-09-01 08:12:01.265140,3.74620995432873
4437,2020-09-01 08:12:01.484531,3.74620995432873
4438,2020-09-01 08:12:01.763449,3.74620995432873
4439,2020-09-01 08:12:02.027142,3.74620995432873
4440,2020-09-01 08:12:02.300311,3.74620995432873
4441,2020-09-01 08:12:02.628074,3.74620995432873
4442,2020-09-01 08:12:02.967519,3.74620995432873
4443,2020-09-01 08:12:03.243371,3.74620995432873
4444,2020-09-01 08:12:03.598462,3.74620995432873
4445,2020-09-01 08:12:03.935389,3.60362147633028
4446,2020-09-01 08:12:04.263538,3.60362147633028
4447,2020-09-01 08:12:04.544741,3.60362147633028
4448,2020-09-01 08:12:04.778366,3.60362147633028
4449,2020-09-01 08:12:05.139074,3.60362147633028
4450,2020-09-01 08:12:05.533325,3.60362147633028
4451,2020-09-01 08:12:05.913534,3.60362147633028
4452,2020-09-01 08:12:06.291158,3.60362147633028
4453,2020-09-01 08:12:06.627585,3.60362147633028
4454,2020-09-01 08:12:06.904764,3.46264896574229
4455,2020-09-01 08:12:07.278712,3.46264896574229
4456,2020-09-01 08:12:07.604338,3.46264896574229
4457,2020-09-01 08:12:07.856217,3.46264896574229
4458,2020-09-01 08:12:08.241978,3.46264896574229
4459,2020-09-01 08:12:08.520447,3.46264896574229
4460,2020-09-01 08:12:08.956806,3.46264896574229
4461,2020-09-01 08:12:09.259398,3.46264896574229
4462,2020-09-01 08:12:09.548451,3.32202195496956
4463,2020-09-01 08:12:09.820765,3.32202195496956
4464,2020-09-01 08:12:10.112368,3.32202195496956
4465,2020-09-01 08:12:10.456558,3.32202195496956
4466,2020-09-01 08:12:10.815424,3.32202195496956
4467,2020-09-01 08:12:11.228696,3.32202195496956
4468,2020-09-01 08:12:11.551799,3.32202195496956
4469,2020-09-01 08:12:11.795918,3.32202195496956
4470,2020-09-01 08:12:12.123174,3.32202195496956
4471,2020-09-01 08:12:12.474801,3.1817380335617
4472,2020-09-01 08:12:12.791069,3.1817380335617
4473,2020-09-01 08:12:13.147982,3.1817380335617
4474,2020-09-01 08:12:13.451737,3.1817380335617
4475,2020-09-01 08:12:13.780438,3.1817380335617
4476,2020-09-01 08:12:14.033077,3.1817380335617
4477,2020-09-01 08:12:14.379890,3.1817380335617
4478,2020-09-01 08:12:14.724343,3.1817380335617
4479,2020-09-01 08:12:15.120997,3.04179485681864
4480,2020-09-01 08:12:15.491951,3.04179485681864
4481,2020-09-01 08:12:15.786303,3.04179485681864
4482,2020-09-01 08:12:16.045107,3.04179485681864
4483,2020-09-01 08:12:16.322045,3.04179485681864
4484,2020-09-01 08:12:16.681571,3.04179485681864
4485,2020-09-01 08:12:17.005492,3.04179485681864
4486,2020-09-01 08:12:17.385528,3.04179485681864
4487,2020-09-01 08:12:17.643464,2.90219014455506
4488,2020-09-01 08:12:17.939275,2.90219014455506
4489,2020-09-01 08:12:18.210357,2.90219014455506
4490,2020-09-01 08:12:18.473356,2.90219014455506
4491,2020-09-01 08:12:18.745905,2.90219014455506
4492,2020-09-01 08:12:19.059942,2.90219014455506
4493,2020-09-01 08:12:19.349506,2.90219014455506
4494,2020-09-01 08:12:19.699356,2.90219014455506
4495,2020-09-01 08:12:20.001822,2.90219014455506
4496,2020-09-01 08:12:20.301098,2.90219014455506
4497,2020-09-01 08:12:20.606420,2.76292168005938
4498,2020-09-01 08:12:20.985968,2.76292168005938
4499,2020-09-01 08:12:21.258077,2.76292168005938
4500,2020-09-01 08:12:21.536977,2.76292168005938
4501,2020-09-01 08:12:21.889907,2.76292168005938
4502,2020-09-01 08:12:22.218200,2.76292168005938
4503,2020-09-01 08:12:22.527754,2.76292168005938
4504,2020-09-01 08:12:22.865418,2.76292168005938
4505,2020-09-01 08:12:23.134786,2.62398730924289
4506,2020-09-01 08:12:23.393477,2.62398730924289
4507,2020-09-01 08:12:23.767771,2.62398730924289
4508,2020-09-01 08:12:24.084842,2.62398730924289
4509,2020-09-01 08:12:24.425838,2.62398730924289
4510,2020-09-01 08:12:24.787144,2.62398730924289
4511,2020-09-01 08:12:25.151499,2.62398730924289
4512,2020-09-01 08:12:25.435444,2.62398730924289
4513,2020-09-01 08:12:25.792257,2.48538493997741
4514,2020-09-01 08:12:26.061993,2.48538493997741
4515,2020-09-01 08:12:26.414364,2.48538493997741
4516,2020-09-01 08:12:26.752593,2.48538493997741
4517,2020-09-01 08:12:27.106093,2.48538493997741
4518,2020-09-01 08:12:27.466960,2.48538493997741
4519,2020-09-01 08:12:27.919792,2.48538493997741
4520,2020-09-01 08:12:28.279719,2.34711254162204
4521,2020-09-01 08:12:28.539818,2.34711254162204
4522,2020-09-01 08:12:28.815229,2.34711254162204
4523,2020-09-01 08:12:29.098644,2.34711254162204
4524,2020-09-01 08:12:29.392703,2.34711254162204
4525,2020-09-01 08:12:29.745708,2.34711254162204
4526,2020-09-01 08:12:30.034425,2.34711254162204
4527,2020-09-01 08:12:30.330529,2.34711254162204
4528,2020-09-01 08:12:30.656328,2.34711254162204
4529,2020-09-01 08:12:30.996725,2.20916814474245
4530,2020-09-01 08:12:31.303657,2.20916814474245
4531,2020-09-01 08:12:31.697864,2.20916814474245
4532,2020-09-01 08:12:32.044319,2.20916814474245
4533,2020-09-01 08:12:32.374184,2.20916814474245
4534,2020-09-01 08:12:32.703907,2.20916814474245
4535,2020-09-01 08:12:33.076360,2.20916814474245
4536,2020-09-01 08:12:33.377855,2.20916814474245
4537,2020-09-01 08:12:33.669008,2.23229623073566
4538,2020-09-01 08:12:33.993514,2.23229623073566
4539,2020-09-01 08:12:34.259784,2.23229623073566
4540,2020-09-01 08:12:34.603468,2.23229623073566
4541,2020-09-01 08:12:34.970382,2.23229623073566
4542,2020-09-01 08:12:35.260430,2.23229623073566
4543,2020-09-01 08:12:35.599896,2.23229623073566
4544,2020-09-01 08:12:35.891847,2.23229623073566
4545,2020-09-01 08:12:36.212229,2.23229623073566
4546,2020-09-01 08:12:36.549567,2.25535408106921
4547,2020-09-01 08:12:36.898345,2.25535408106921
4548,2020-09-01 08:12:37.251505,2.25535408106921
4549,2020-09-01 08:12:37.549403,2.25535408106921
4550,2020-09-01 08:12:37.907503,2.25535408106921
4551,2020-09-01 08:12:38.256115,2.25535408106921
4552,2020-09-01 08:12:38.639969,2.25535408106921
4553,2020-09-01 08:12:38.900683,2.25535408106921
4554,2020-09-01 08:12:39.217634,2.25535408106921
4555,2020-09-01 08:12:39.508757,2.3117421177482
4556,2020-09-01 08:12:39.756328,2.3117421177482
4557,2020-09-01 08:12:39.993538,2.3117421177482
4558,2020-09-01 08:12:40.338936,2.3117421177482
4559,2020-09-01 08:12:40.570229,2.3117421177482
4560,2020-09-01 08:12:40.892500,2.3117421177482
4561,2020-09-01 08:12:41.154734,2.3117421177482
4562,2020-09-01 08:12:41.492986,2.3117421177482
4563,2020-09-01 08:12:41.790720,2.3117421177482
4564,2020-09-01 08:12:42.092188,2.3117421177482
4565,2020-09-01 08:12:42.504176,2.36009229300889
4566,2020-09-01 08:12:42.817416,2.36009229300889
4567,2020-09-01 08:12:43.112583,2.36009229300889
4568,2020-09-01 08:12:43.401693,2.36009229300889
4569,2020-09-01 08:12:43.648568,2.36009229300889
4570,2020-09-01 08:12:44.010405,2.36009229300889
4571,2020-09-01 08:12:44.376727,2.36009229300889
4572,2020-09-01 08:12:44.674684,2.36009229300889
4573,2020-09-01 08:12:45.001779,2.36859010685477
4574,2020-09-01 08:12:45.450137,2.36859010685477
4575,2020-09-01 08:12:45.755110,2.36859010685477
4576,2020-09-01 08:12:46.075991,2.36859010685477
4577,2020-09-01 08:12:46.410173,2.36859010685477
4578,2020-09-01 08:12:46.694906,2.36859010685477
4579,2020-09-01 08:12:47.002468,2.36859010685477
4580,2020-09-01 08:12:47.244091,2.36859010685477
4581,2020-09-01 08:12:47.601352,2.36859010685477
4582,2020-09-01 08:12:47.933097,2.36859010685477
4583,2020-09-01 08:12:48.327505,2.36859010685477
4584,2020-09-01 08:12:48.622253,2.36859010685477
4585,2020-09-01 08:12:48.877951,2.36859010685477
4586,2020-09-01 08:12:49.199004,2.36859010685477
4587,2020-09-01 08:12:49.465437,2.36859010685477
4588,2020-09-01 08:12:49.697631,2.36859010685477
4589,2020-09-01 08:12:49.964597,2.36859010685477
4590,2020-09-01 08:12:50.236302,2.36859010685477
4591,2020-09-01 08:12:50.601709,2.36859010685477
4592,2020-09-01 08:12:50.954799,2.36859010685477
4593,2020-09-01 08:12:51.206516,2.36859010685477
4594,2020-09-01 08:12:51.550379,2.36859010685477
4595,2020-09-01 08:12:51.924618,2.36859010685477
4596,2020-09-01 08:12:52.218429,2.36859010685477
4597,2020-09-01 08:12:52.466259,2.36859010685477
4598,2020-09-01 08:12:52.697951,2.36859010685477
4599,2020-09-01 08:12:53.000082,2.42953254759061
4600,2020-09-01 08:12:53.359661,2.42953254759061
4601,2020-09-01 08:12:53.727310,2.42953254759061
4602,2020-09-01 08:12:54.064745,2.42953254759061
4603,2020-09-01 08:12:54.304236,2.42953254759061
4604,2020-09-01 08:12:54.594603,2.42953254759061
4605,2020-09-01 08:12:54.889362,2.42953254759061
4606,2020-09-01 08:12:55.144266,2.42953254759061
4607,2020-09-01 08:12:55.449957,2.42953254759061
4608,2020-09-01 08:12:55.805560,2.42953254759061
4609,2020-09-01 08:12:56.083778,2.4942302738459
4610,2020-09-01 08:12:56.328807,2.4942302738459
4611,2020-09-01 08:12:56.685447,2.4942302738459
4612,2020-09-01 08:12:56.947784,2.4942302738459
4613,2020-09-01 08:12:57.265548,2.4942302738459
4614,2020-09-01 08:12:57.594725,2.4942302738459
4615,2020-09-01 08:12:57.908297,2.4942302738459
4616,2020-09-01 08:12:58.174675,2.4942302738459
4617,2020-09-01 08:12:58.494320,2.4942302738459
4618,2020-09-01 08:12:58.813899,2.4942302738459
4619,2020-09-01 08:12:59.114130,2.55875422762703
4620,2020-09-01 08:12:59.483963,2.55875422762703
4621,2020-09-01 08:12:59.763698,2.55875422762703
4622,2020-09-01 08:13:00.087350,2.55875422762703
4623,2020-09-01 08:13:00.358195,2.55875422762703
4624,2020-09-01 08:13:00.690399,2.55875422762703
4625,2020-09-01 08:13:00.998918,2.55875422762703
4626,2020-09-01 08:13:01.348901,2.55875422762703
4627,2020-09-01 08:13:01.569476,2.55875422762703
4628,2020-09-01 08:13:01.880574,2.62310507598946
4629,2020-09-01 08:13:02.102351,2.62310507598946
4630,2020-09-01 08:13:02.451111,2.62310507598946
4631,2020-09-01 08:13:02.755599,2.62310507598946
4632,2020-09-01 08:13:03.097352,2.62310507598946
4633,2020-09-01 08:13:03.335389,2.62310507598946
4634,2020-09-01 08:13:03.598355,2.62310507598946
4635,2020-09-01 08:13:03.877876,2.62310507598946
4636,2020-09-01 08:13:04.145260,2.62310507598946
4637,2020-09-01 08:13:04.443061,2.62310507598946
4638,2020-09-01 08:13:04.701178,2.68728348200854
4639,2020-09-01 08:13:05.076525,2.68728348200854
4640,2020-09-01 08:13:05.451724,2.68728348200854
4641,2020-09-01 08:13:05.787369,2.68728348200854
4642,2020-09-01 08:13:06.116534,2.68728348200854
4643,2020-09-01 08:13:06.410269,2.68728348200854
4644,2020-09-01 08:13:06.722666,2.68728348200854
4645,2020-09-01 08:13:07.046555,2.68728348200854
4646,2020-09-01 08:13:07.408920,2.68728348200854
4647,2020-09-01 08:13:07.660671,2.75129010485325
4648,2020-09-01 08:13:08.018701,2.75129010485325
4649,2020-09-01 08:13:08.338180,2.75129010485325
4650,2020-09-01 08:13:08.694245,2.75129010485325
4651,2020-09-01 08:13:09.037714,2.75129010485325
4652,2020-09-01 08:13:09.370243,2.75129010485325
4653,2020-09-01 08:13:09.637630,2.75129010485325
4654,2020-09-01 08:13:09.971070,2.75129010485325
4655,2020-09-01 08:13:10.295371,2.81512559985157
4656,2020-09-01 08:13:10.556690,2.81512559985157
4657,2020-09-01 08:13:10.867998,2.81512559985157
4658,2020-09-01 08:13:11.159029,2.81512559985157
4659,2020-09-01 08:13:11.476401,2.81512559985157
4660,2020-09-01 08:13:11.778543,2.81512559985157
4661,2020-09-01 08:13:12.069203,2.81512559985157
4662,2020-09-01 08:13:12.401964,2.81512559985157
4663,2020-09-01 08:13:12.760219,2.81512559985157
4664,2020-09-01 08:13:13.103601,2.87879061855381
4665,2020-09-01 08:13:13.484645,2.87879061855381
4666,2020-09-01 08:13:13.825628,2.87879061855381
4667,2020-09-01 08:13:14.140575,2.87879061855381
4668,2020-09-01 08:13:14.412482,2.87879061855381
4669,2020-09-01 08:13:14.738643,2.87879061855381
4670,2020-09-01 08:13:15.041673,2.87879061855381
4671,2020-09-01 08:13:15.317626,2.87879061855381
4672,2020-09-01 08:13:15.640230,2.87879061855381
4673,2020-09-01 08:13:16.032636,2.942285808794
4674,2020-09-01 08:13:16.384046,2.942285808794
4675,2020-09-01 08:13:16.739196,2.942285808794
4676,2020-09-01 08:13:17.114392,2.942285808794
4677,2020-09-01 08:13:17.415574,2.942285808794
4678,2020-09-01 08:13:17.739834,2.942285808794
4679,2020-09-01 08:13:18.033500,2.942285808794
4680,2020-09-01 08:13:18.370148,2.942285808794
4681,2020-09-01 08:13:18.724486,3.0056118147495
4682,2020-09-01 08:13:19.048890,3.0056118147495
4683,2020-09-01 08:13:19.368024,3.0056118147495
4684,2020-09-01 08:13:19.665122,3.0056118147495
4685,2020-09-01 08:13:19.919491,3.0056118147495
4686,2020-09-01 08:13:20.270379,3.0056118147495
4687,2020-09-01 08:13:20.526108,3.0056118147495
4688,2020-09-01 08:13:20.776257,3.0056118147495
4689,2020-09-01 08:13:21.033062,3.0056118147495
4690,2020-09-01 08:13:21.451803,3.06453405299625
4691,2020-09-01 08:13:21.775672,3.06453405299625
4692,2020-09-01 08:13:22.056535,3.06453405299625
4693,2020-09-01 08:13:22.359084,3.06453405299625
4694,2020-09-01 08:13:22.652994,3.06453405299625
4695,2020-09-01 08:13:22.943364,3.06453405299625
4696,2020-09-01 08:13:23.213513,3.06453405299625
4697,2020-09-01 08:13:23.472235,3.06453405299625
4698,2020-09-01 08:13:23.791755,3.06453405299625
4699,2020-09-01 08:13:24.153959,3.06453405299625
4700,2020-09-01 08:13:24.489938,3.12329758173478
4701,2020-09-01 08:13:24.789606,3.12329758173478
4702,2020-09-01 08:13:25.120191,3.12329758173478
4703,2020-09-01 08:13:25.481697,3.12329758173478
4704,2020-09-01 08:13:25.845476,3.12329758173478
4705,2020-09-01 08:13:26.181132,3.12329758173478
4706,2020-09-01 08:13:26.453271,3.12329758173478
4707,2020-09-01 08:13:26.690113,3.12329758173478
4708,2020-09-01 08:13:26.954849,3.18190300870441
4709,2020-09-01 08:13:27.312944,3.18190300870441
4710,2020-09-01 08:13:27.583112,3.18190300870441
4711,2020-09-01 08:13:27.914418,3.18190300870441
4712,2020-09-01 08:13:28.324227,3.18190300870441
4713,2020-09-01 08:13:28.636604,3.18190300870441
4714,2020-09-01 08:13:28.887147,3.18190300870441
4715,2020-09-01 08:13:29.208104,3.18190300870441
4716,2020-09-01 08:13:29.555760,3.18190300870441
4717,2020-09-01 08:13:29.804320,3.24035093840105
4718,2020-09-01 08:13:30.143572,3.24035093840105
4719,2020-09-01 08:13:30.571733,3.24035093840105
4720,2020-09-01 08:13:30.938638,3.24035093840105
4721,2020-09-01 08:13:31.199100,3.24035093840105
4722,2020-09-01 08:13:31.546049,3.24035093840105
4723,2020-09-01 08:13:31.894780,3.24035093840105
4724,2020-09-01 08:13:32.212926,3.24035093840105
4725,2020-09-01 08:13:32.576414,3.24035093840105
4726,2020-09-01 08:13:32.851504,3.29864197212213
4727,2020-09-01 08:13:33.093044,3.29864197212213
4728,2020-09-01 08:13:33.446391,3.29864197212213
4729,2020-09-01 08:13:33.742281,3.29864197212213
4730,2020-09-01 08:13:34.066352,3.29864197212213
4731,2020-09-01 08:13:34.328746,3.29864197212213
4732,2020-09-01 08:13:34.637487,3.29864197212213
4733,2020-09-01 08:13:34.976072,3.29864197212213
4734,2020-09-01 08:13:35.329947,3.29864197212213
4735,2020-09-01 08:13:35.661842,3.35677670801051
4736,2020-09-01 08:13:36.000806,3.35677670801051
4737,2020-09-01 08:13:36.312912,3.35677670801051
4738,2020-09-01 08:13:36.666350,3.35677670801051
4739,2020-09-01 08:13:37.031998,3.35677670801051
4740,2020-09-01 08:13:37.372817,3.35677670801051
4741,2020-09-01 08:13:37.713973,3.35677670801051
4742,2020-09-01 08:13:38.045839,3.35677670801051
4743,2020-09-01 08:13:38.405088,3.41475574109735
4744,2020-09-01 08:13:38.791347,3.41475574109735
4745,2020-09-01 08:13:39.130251,3.41475574109735
4746,2020-09-01 08:13:39.459965,3.41475574109735
4747,2020-09-01 08:13:39.776848,3.41475574109735
4748,2020-09-01 08:13:40.115875,3.41475574109735
4749,2020-09-01 08:13:40.349146,3.41475574109735
4750,2020-09-01 08:13:40.609920,3.41475574109735
4751,2020-09-01 08:13:40.920866,3.41475574109735
4752,2020-09-01 08:13:41.261933,3.47257966334394
4753,2020-09-01 08:13:41.613033,3.47257966334394
4754,2020-09-01 08:13:41.932550,3.47257966334394
4755,2020-09-01 08:13:42.149697,3.47257966334394
4756,2020-09-01 08:13:42.471476,3.47257966334394
4757,2020-09-01 08:13:42.784331,3.47257966334394
4758,2020-09-01 08:13:43.112966,3.47257966334394
4759,2020-09-01 08:13:43.461922,3.47257966334394
4760,2020-09-01 08:13:43.831132,3.47257966334394
4761,2020-09-01 08:13:44.222480,3.52006080295628
4762,2020-09-01 08:13:44.557114,3.52006080295628
4763,2020-09-01 08:13:44.887752,3.52006080295628
4764,2020-09-01 08:13:45.167932,3.52006080295628
4765,2020-09-01 08:13:45.509820,3.52006080295628
4766,2020-09-01 08:13:45.835252,3.52006080295628
4767,2020-09-01 08:13:46.136538,3.52006080295628
4768,2020-09-01 08:13:46.488400,3.52006080295628
4769,2020-09-01 08:13:46.853219,3.5352315642665
4770,2020-09-01 08:13:47.164392,3.5352315642665
4771,2020-09-01 08:13:47.458770,3.5352315642665
4772,2020-09-01 08:13:47.781974,3.5352315642665
4773,2020-09-01 08:13:48.089609,3.5352315642665
4774,2020-09-01 08:13:48.465231,3.5352315642665
4775,2020-09-01 08:13:48.750634,3.5352315642665
4776,2020-09-01 08:13:49.104966,3.5352315642665
4777,2020-09-01 08:13:49.451185,3.62107293904363
4778,2020-09-01 08:13:49.785483,3.62107293904363
4779,2020-09-01 08:13:50.071567,3.62107293904363
4780,2020-09-01 08:13:50.418774,3.62107293904363
4781,2020-09-01 08:13:50.742494,3.62107293904363
4782,2020-09-01 08:13:51.069933,3.62107293904363
4783,2020-09-01 08:13:51.420169,3.62107293904363
4784,2020-09-01 08:13:51.784551,3.62107293904363
4785,2020-09-01 08:13:52.117560,3.62107293904363
4786,2020-09-01 08:13:52.388464,3.70673967250799
4787,2020-09-01 08:13:52.783623,3.70673967250799
4788,2020-09-01 08:13:53.088433,3.70673967250799
4789,2020-09-01 08:13:53.343333,3.70673967250799
4790,2020-09-01 08:13:53.680874,3.70673967250799
4791,2020-09-01 08:13:53.988950,3.70673967250799
4792,2020-09-01 08:13:54.302786,3.70673967250799
4793,2020-09-01 08:13:54.597298,3.70673967250799
4794,2020-09-01 08:13:54.853105,3.70673967250799
4795,2020-09-01 08:13:55.204327,3.79223210770867
4796,2020-09-01 08:13:55.536461,3.79223210770867
4797,2020-09-01 08:13:55.821712,3.79223210770867
4798,2020-09-01 08:13:56.196984,3.79223210770867
4799,2020-09-01 08:13:56.577923,3.79223210770867
4800,2020-09-01 08:13:56.931259,3.79223210770867
4801,2020-09-01 08:13:57.274917,3.79223210770867
4802,2020-09-01 08:13:57.604944,3.79223210770867
4803,2020-09-01 08:13:57.934155,3.86847406777385
4804,2020-09-01 08:13:58.196596,3.86847406777385
4805,2020-09-01 08:13:58.463059,3.86847406777385
4806,2020-09-01 08:13:58.790686,3.86847406777385
4807,2020-09-01 08:13:59.093780,3.86847406777385
4808,2020-09-01 08:13:59.333760,3.86847406777385
4809,2020-09-01 08:13:59.660732,3.86847406777385
4810,2020-09-01 08:13:59.938229,3.86847406777385
4811,2020-09-01 08:14:00.241655,3.86847406777385
4812,2020-09-01 08:14:00.643657,3.86847406777385
4813,2020-09-01 08:14:01.099293,3.94455619510522
4814,2020-09-01 08:14:01.376905,3.94455619510522
4815,2020-09-01 08:14:01.649459,3.94455619510522
4816,2020-09-01 08:14:01.993373,3.94455619510522
4817,2020-09-01 08:14:02.290462,3.94455619510522
4818,2020-09-01 08:14:02.584690,3.94455619510522
4819,2020-09-01 08:14:02.856347,3.94455619510522
4820,2020-09-01 08:14:03.159266,3.94455619510522
4821,2020-09-01 08:14:03.449849,3.94455619510522
4822,2020-09-01 08:14:03.803254,4.02047881579874
4823,2020-09-01 08:14:04.218819,4.02047881579874
4824,2020-09-01 08:14:04.537801,4.02047881579874
4825,2020-09-01 08:14:04.922807,4.02047881579874
4826,2020-09-01 08:14:05.244300,4.02047881579874
4827,2020-09-01 08:14:05.494585,4.02047881579874
4828,2020-09-01 08:14:05.855003,4.02047881579874
4829,2020-09-01 08:14:06.120532,4.02047881579874
4830,2020-09-01 08:14:06.448121,4.02047881579874
4831,2020-09-01 08:14:06.770476,4.09624225421159
4832,2020-09-01 08:14:07.101203,4.09624225421159
4833,2020-09-01 08:14:07.478613,4.09624225421159
4834,2020-09-01 08:14:07.834018,4.09624225421159
4835,2020-09-01 08:14:08.154331,4.09624225421159
4836,2020-09-01 08:14:08.454150,4.09624225421159
4837,2020-09-01 08:14:08.764941,4.09624225421159
4838,2020-09-01 08:14:09.043148,4.09624225421159
4839,2020-09-01 08:14:09.369102,4.09624225421159
4840,2020-09-01 08:14:09.681436,4.17184683301335
4841,2020-09-01 08:14:10.054389,4.17184683301335
4842,2020-09-01 08:14:10.353669,4.17184683301335
4843,2020-09-01 08:14:10.645635,4.17184683301335
4844,2020-09-01 08:14:10.993898,4.17184683301335
4845,2020-09-01 08:14:11.259515,4.17184683301335
4846,2020-09-01 08:14:11.571202,4.17184683301335
4847,2020-09-01 08:14:11.837910,4.17184683301335
4848,2020-09-01 08:14:12.159605,4.24729287323647
4849,2020-09-01 08:14:12.597084,4.24729287323647
4850,2020-09-01 08:14:12.960621,4.24729287323647
4851,2020-09-01 08:14:13.302267,4.24729287323647
4852,2020-09-01 08:14:13.561625,4.24729287323647
4853,2020-09-01 08:14:13.874345,4.24729287323647
4854,2020-09-01 08:14:14.176012,4.24729287323647
4855,2020-09-01 08:14:14.567105,4.24729287323647
4856,2020-09-01 08:14:14.890050,4.32324219584591
4857,2020-09-01 08:14:15.242461,4.32324219584591
4858,2020-09-01 08:14:15.552452,4.32324219584591
4859,2020-09-01 08:14:15.835418,4.32324219584591
4860,2020-09-01 08:14:16.202714,4.32324219584591
4861,2020-09-01 08:14:16.538247,4.32324219584591
4862,2020-09-01 08:14:16.888463,4.32324219584591
4863,2020-09-01 08:14:17.224634,4.32324219584591
4864,2020-09-01 08:14:17.573875,4.39904202912561
4865,2020-09-01 08:14:17.847063,4.39904202912561
4866,2020-09-01 08:14:18.149883,4.39904202912561
4867,2020-09-01 08:14:18.494896,4.39904202912561
4868,2020-09-01 08:14:18.826287,4.39904202912561
4869,2020-09-01 08:14:19.141524,4.39904202912561
4870,2020-09-01 08:14:19.419532,4.39904202912561
4871,2020-09-01 08:14:19.721029,4.39904202912561
4872,2020-09-01 08:14:20.127737,4.47469270028913
4873,2020-09-01 08:14:20.468816,4.47469270028913
4874,2020-09-01 08:14:20.747727,4.47469270028913
4875,2020-09-01 08:14:21.031637,4.47469270028913
4876,2020-09-01 08:14:21.375518,4.47469270028913
4877,2020-09-01 08:14:21.664567,4.47469270028913
4878,2020-09-01 08:14:21.963822,4.47469270028913
4879,2020-09-01 08:14:22.251617,4.47469270028913
4880,2020-09-01 08:14:22.552266,4.47469270028913
4881,2020-09-01 08:14:22.819999,4.550194535046
4882,2020-09-01 08:14:23.104171,4.550194535046
4883,2020-09-01 08:14:23.442075,4.550194535046
4884,2020-09-01 08:14:23.770815,4.550194535046
4885,2020-09-01 08:14:24.010019,4.550194535046
4886,2020-09-01 08:14:24.345149,4.550194535046
4887,2020-09-01 08:14:24.581656,4.550194535046
4888,2020-09-01 08:14:24.870056,4.550194535046
4889,2020-09-01 08:14:25.296266,4.62554785763622
4890,2020-09-01 08:14:25.625224,4.62554785763622
4891,2020-09-01 08:14:25.905339,4.62554785763622
4892,2020-09-01 08:14:26.253785,4.62554785763622
4893,2020-09-01 08:14:26.588108,4.62554785763622
4894,2020-09-01 08:14:26.956515,4.62554785763622
4895,2020-09-01 08:14:27.306456,4.62554785763622
4896,2020-09-01 08:14:27.651784,4.62554785763622
4897,2020-09-01 08:14:27.912050,4.62554785763622
4898,2020-09-01 08:14:28.257283,4.62554785763622
4899,2020-09-01 08:14:28.517609,4.70075299086317
4900,2020-09-01 08:14:28.839974,4.70075299086317
4901,2020-09-01 08:14:29.201190,4.70075299086317
4902,2020-09-01 08:14:29.559043,4.70075299086317
4903,2020-09-01 08:14:29.860209,4.70075299086317
4904,2020-09-01 08:14:30.216664,4.70075299086317
4905,2020-09-01 08:14:30.561819,4.70075299086317
4906,2020-09-01 08:14:30.843527,4.70075299086317
4907,2020-09-01 08:14:31.118580,4.76623805751345
4908,2020-09-01 08:14:31.514797,4.76623805751345
4909,2020-09-01 08:14:31.759089,4.76623805751345
4910,2020-09-01 08:14:32.020922,4.76623805751345
4911,2020-09-01 08:14:32.318020,4.76623805751345
4912,2020-09-01 08:14:32.656013,4.76623805751345
4913,2020-09-01 08:14:32.950445,4.76623805751345
4914,2020-09-01 08:14:33.266907,4.76623805751345
4915,2020-09-01 08:14:33.624478,4.76623805751345
4916,2020-09-01 08:14:33.926560,4.83159009514911
4917,2020-09-01 08:14:34.170488,4.83159009514911
4918,2020-09-01 08:14:34.534911,4.83159009514911
4919,2020-09-01 08:14:34.882697,4.83159009514911
4920,2020-09-01 08:14:35.175991,4.83159009514911
4921,2020-09-01 08:14:35.502941,4.83159009514911
4922,2020-09-01 08:14:35.825825,4.83159009514911
4923,2020-09-01 08:14:36.155237,4.83159009514911
4924,2020-09-01 08:14:36.476871,4.83159009514911
4925,2020-09-01 08:14:36.801528,4.89680940911983
4926,2020-09-01 08:14:37.124074,4.89680940911983
4927,2020-09-01 08:14:37.482112,4.89680940911983
4928,2020-09-01 08:14:37.842812,4.89680940911983
4929,2020-09-01 08:14:38.162955,4.89680940911983
4930,2020-09-01 08:14:38.513085,4.89680940911983
4931,2020-09-01 08:14:38.813575,4.89680940911983
4932,2020-09-01 08:14:39.164272,4.96189630372129
4933,2020-09-01 08:14:39.564274,4.96189630372129
