iteration,timestamp,T7
4934,2020-09-01 08:14:39.882800,4.96189630372129
4935,2020-09-01 08:14:40.174137,4.96189630372129
4936,2020-09-01 08:14:40.530429,4.96189630372129
4937,2020-09-01 08:14:40.815980,4.96189630372129
4938,2020-09-01 08:14:41.112951,4.96189630372129
4939,2020-09-01 08:14:41.424545,4.96189630372129
4940,2020-09-01 08:14:41.770190,4.83300811410294
4941,2020-09-01 08:14:42.093885,4.83300811410294
4942,2020-09-01 08:14:42.497763,4.83300811410294
4943,2020-09-01 08:14:42.754119,4.83300811410294
4944,2020-09-01 08:14:43.107498,4.83300811410294
4945,2020-09-01 08:14:43.427673,4.83300811410294
4946,2020-09-01 08:14:43.764750,4.83300811410294
4947,2020-09-01 08:14:44.066499,4.83300811410294
4948,2020-09-01 08:14:44.371163,4.70447881549313
4949,2020-09-01 08:14:44.657651,4.70447881549313
4950,2020-09-01 08:14:44.944018,4.70447881549313
4951,2020-09-01 08:14:45.229911,4.70447881549313
4952,2020-09-01 08:14:45.470548,4.70447881549313
4953,2020-09-01 08:14:45.755638,4.70447881549313
4954,2020-09-01 08:14:46.068014,4.70447881549313
4955,2020-09-01 08:14:46.297360,4.70447881549313
4956,2020-09-01 08:14:46.617209,4.70447881549313
4957,2020-09-01 08:14:47.067808,4.57630490124386
4958,2020-09-01 08:14:47.379987,4.57630490124386
4959,2020-09-01 08:14:47.743461,4.57630490124386
4960,2020-09-01 08:14:48.070482,4.57630490124386
4961,2020-09-01 08:14:48.305269,4.57630490124386
4962,2020-09-01 08:14:48.689362,4.57630490124386
4963,2020-09-01 08:14:48.947603,4.57630490124386
4964,2020-09-01 08:14:49.305633,4.57630490124386
4965,2020-09-01 08:14:49.634681,4.44848296651075
4966,2020-09-01 08:14:49.941895,4.44848296651075
4967,2020-09-01 08:14:50.388756,4.44848296651075
4968,2020-09-01 08:14:50.690301,4.44848296651075
4969,2020-09-01 08:14:51.033395,4.44848296651075
4970,2020-09-01 08:14:51.305698,4.44848296651075
4971,2020-09-01 08:14:51.713131,4.44848296651075
4972,2020-09-01 08:14:52.016159,4.44848296651075
4973,2020-09-01 08:14:52.359860,4.32100970279249
4974,2020-09-01 08:14:52.753674,4.32100970279249
4975,2020-09-01 08:14:53.074108,4.32100970279249
4976,2020-09-01 08:14:53.460755,4.32100970279249
4977,2020-09-01 08:14:53.822870,4.32100970279249
4978,2020-09-01 08:14:54.123250,4.32100970279249
4979,2020-09-01 08:14:54.411652,4.32100970279249
4980,2020-09-01 08:14:54.768540,4.32100970279249
4981,2020-09-01 08:14:55.072184,4.32100970279249
4982,2020-09-01 08:14:55.355913,4.19388189305518
4983,2020-09-01 08:14:55.664960,4.19388189305518
4984,2020-09-01 08:14:55.997339,4.19388189305518
4985,2020-09-01 08:14:56.322546,4.19388189305518
4986,2020-09-01 08:14:56.676270,4.19388189305518
4987,2020-09-01 08:14:57.081300,4.19388189305518
4988,2020-09-01 08:14:57.350178,4.06709640735637
4989,2020-09-01 08:14:57.675111,4.06709640735637
4990,2020-09-01 08:14:58.001574,4.06709640735637
4991,2020-09-01 08:14:58.280488,4.06709640735637
4992,2020-09-01 08:14:58.583098,4.06709640735637
4993,2020-09-01 08:14:58.847505,4.06709640735637
4994,2020-09-01 08:14:59.088904,4.06709640735637
4995,2020-09-01 08:14:59.415729,4.06709640735637
4996,2020-09-01 08:14:59.771045,4.06709640735637
4997,2020-09-01 08:15:00.117074,3.94065019890077
4998,2020-09-01 08:15:00.447719,3.94065019890077
4999,2020-09-01 08:15:00.752977,3.94065019890077
5000,2020-09-01 08:15:01.096315,3.94065019890077
5001,2020-09-01 08:15:01.310653,3.94065019890077
5002,2020-09-01 08:15:01.622785,3.94065019890077
5003,2020-09-01 08:15:01.973922,3.94065019890077
5004,2020-09-01 08:15:02.314630,3.94065019890077
5005,2020-09-01 08:15:02.664689,3.94065019890077
5006,2020-09-01 08:15:02.988690,3.82131880182689
5007,2020-09-01 08:15:03.285485,3.82131880182689
5008,2020-09-01 08:15:03.634318,3.82131880182689
5009,2020-09-01 08:15:04.003057,3.82131880182689
5010,2020-09-01 08:15:04.344459,3.82131880182689
5011,2020-09-01 08:15:04.688745,3.82131880182689
5012,2020-09-01 08:15:05.023921,3.82131880182689
5013,2020-09-01 08:15:05.375089,3.82131880182689
5014,2020-09-01 08:15:05.776853,3.70231262637664
5015,2020-09-01 08:15:06.126243,3.70231262637664
5016,2020-09-01 08:15:06.512829,3.70231262637664
5017,2020-09-01 08:15:06.843919,3.70231262637664
5018,2020-09-01 08:15:07.172687,3.70231262637664
5019,2020-09-01 08:15:07.480084,3.70231262637664
5020,2020-09-01 08:15:07.715379,3.70231262637664
5021,2020-09-01 08:15:08.069106,3.70231262637664
5022,2020-09-01 08:15:08.366670,3.70231262637664
5023,2020-09-01 08:15:08.618419,3.58362876562632
5024,2020-09-01 08:15:08.971053,3.58362876562632
5025,2020-09-01 08:15:09.300745,3.58362876562632
5026,2020-09-01 08:15:09.559650,3.58362876562632
5027,2020-09-01 08:15:09.854936,3.58362876562632
5028,2020-09-01 08:15:10.194151,3.58362876562632
5029,2020-09-01 08:15:10.493880,3.58362876562632
5030,2020-09-01 08:15:10.829744,3.58362876562632
5031,2020-09-01 08:15:11.180133,3.58362876562632
5032,2020-09-01 08:15:11.549690,3.58362876562632
5033,2020-09-01 08:15:11.839800,3.46526438457977
5034,2020-09-01 08:15:12.119240,3.46526438457977
5035,2020-09-01 08:15:12.387937,3.46526438457977
5036,2020-09-01 08:15:12.721121,3.46526438457977
5037,2020-09-01 08:15:13.012925,3.46526438457977
5038,2020-09-01 08:15:13.280868,3.46526438457977
5039,2020-09-01 08:15:13.571909,3.46526438457977
5040,2020-09-01 08:15:13.944172,3.46526438457977
5041,2020-09-01 08:15:14.221497,3.46526438457977
5042,2020-09-01 08:15:14.565919,3.34721671747782
5043,2020-09-01 08:15:14.942931,3.34721671747782
5044,2020-09-01 08:15:15.318558,3.34721671747782
5045,2020-09-01 08:15:15.654982,3.34721671747782
5046,2020-09-01 08:15:15.956581,3.34721671747782
5047,2020-09-01 08:15:16.331824,3.34721671747782
5048,2020-09-01 08:15:16.622630,3.34721671747782
5049,2020-09-01 08:15:16.904197,3.34721671747782
5050,2020-09-01 08:15:17.321958,3.22948306532909
5051,2020-09-01 08:15:17.681591,3.22948306532909
5052,2020-09-01 08:15:18.048851,3.22948306532909
5053,2020-09-01 08:15:18.416745,3.22948306532909
5054,2020-09-01 08:15:18.767611,3.22948306532909
5055,2020-09-01 08:15:19.067428,3.22948306532909
5056,2020-09-01 08:15:19.377894,3.22948306532909
5057,2020-09-01 08:15:19.716232,3.22948306532909
5058,2020-09-01 08:15:20.052144,3.22948306532909
5059,2020-09-01 08:15:20.332465,3.22948306532909
5060,2020-09-01 08:15:20.690446,3.11206079364182
5061,2020-09-01 08:15:21.043153,3.11206079364182
5062,2020-09-01 08:15:21.435276,3.11206079364182
5063,2020-09-01 08:15:21.837796,3.11206079364182
5064,2020-09-01 08:15:22.112366,3.11206079364182
5065,2020-09-01 08:15:22.463555,3.11206079364182
5066,2020-09-01 08:15:22.814437,3.11206079364182
5067,2020-09-01 08:15:23.193268,2.99494733033917
5068,2020-09-01 08:15:23.521576,2.99494733033917
5069,2020-09-01 08:15:23.835702,2.99494733033917
5070,2020-09-01 08:15:24.183229,2.99494733033917
5071,2020-09-01 08:15:24.516835,2.99494733033917
5072,2020-09-01 08:15:24.856595,2.99494733033917
5073,2020-09-01 08:15:25.236522,2.99494733033917
5074,2020-09-01 08:15:25.555451,2.87814016384336
5075,2020-09-01 08:15:25.915029,2.87814016384336
5076,2020-09-01 08:15:26.275737,2.87814016384336
5077,2020-09-01 08:15:26.571923,2.87814016384336
5078,2020-09-01 08:15:26.863637,2.87814016384336
5079,2020-09-01 08:15:27.186457,2.87814016384336
5080,2020-09-01 08:15:27.501927,2.87814016384336
5081,2020-09-01 08:15:27.820171,2.87814016384336
5082,2020-09-01 08:15:28.171535,2.87814016384336
5083,2020-09-01 08:15:28.447979,2.76163684131582
5084,2020-09-01 08:15:28.794746,2.76163684131582
5085,2020-09-01 08:15:29.185196,2.76163684131582
5086,2020-09-01 08:15:29.456436,2.76163684131582
5087,2020-09-01 08:15:29.761869,2.76163684131582
5088,2020-09-01 08:15:30.104592,2.76163684131582
5089,2020-09-01 08:15:30.376536,2.76163684131582
5090,2020-09-01 08:15:30.638685,2.76163684131582
5091,2020-09-01 08:15:30.928311,2.64543496704282
5092,2020-09-01 08:15:31.252277,2.64543496704282
5093,2020-09-01 08:15:31.573089,2.64543496704282
5094,2020-09-01 08:15:31.895513,2.64543496704282
5095,2020-09-01 08:15:32.204059,2.64543496704282
5096,2020-09-01 08:15:32.566731,2.64543496704282
5097,2020-09-01 08:15:32.862759,2.64543496704282
5098,2020-09-01 08:15:33.217307,2.64543496704282
5099,2020-09-01 08:15:33.513891,2.64543496704282
5100,2020-09-01 08:15:33.845739,2.52953220095732
5101,2020-09-01 08:15:34.175731,2.52953220095732
5102,2020-09-01 08:15:34.523040,2.52953220095732
5103,2020-09-01 08:15:34.751645,2.52953220095732
5104,2020-09-01 08:15:35.041715,2.52953220095732
5105,2020-09-01 08:15:35.384280,2.52953220095732
5106,2020-09-01 08:15:35.668113,2.52953220095732
5107,2020-09-01 08:15:36.022049,2.52953220095732
5108,2020-09-01 08:15:36.352518,2.52953220095732
5109,2020-09-01 08:15:36.645250,2.41594058552903
5110,2020-09-01 08:15:36.898872,2.41594058552903
5111,2020-09-01 08:15:37.218615,2.41594058552903
5112,2020-09-01 08:15:37.483318,2.41594058552903
5113,2020-09-01 08:15:37.789799,2.41594058552903
5114,2020-09-01 08:15:38.073152,2.41594058552903
5115,2020-09-01 08:15:38.368780,2.41594058552903
5116,2020-09-01 08:15:38.602415,2.41594058552903
5117,2020-09-01 08:15:38.984643,2.30264033709122
5118,2020-09-01 08:15:39.316551,2.30264033709122
5119,2020-09-01 08:15:39.585122,2.30264033709122
5120,2020-09-01 08:15:39.937170,2.30264033709122
5121,2020-09-01 08:15:40.302553,2.30264033709122
5122,2020-09-01 08:15:40.640516,2.30264033709122
5123,2020-09-01 08:15:40.959636,2.30264033709122
5124,2020-09-01 08:15:41.269029,2.30264033709122
5125,2020-09-01 08:15:41.588049,2.30264033709122
5126,2020-09-01 08:15:41.931410,2.18962926234542
5127,2020-09-01 08:15:42.193661,2.18962926234542
5128,2020-09-01 08:15:42.541556,2.18962926234542
5129,2020-09-01 08:15:42.778088,2.18962926234542
5130,2020-09-01 08:15:43.015175,2.18962926234542
5131,2020-09-01 08:15:43.243907,2.18962926234542
5132,2020-09-01 08:15:43.642347,2.18962926234542
5133,2020-09-01 08:15:43.919192,2.18962926234542
5134,2020-09-01 08:15:44.232664,2.18962926234542
5135,2020-09-01 08:15:44.614705,2.24234913513418
5136,2020-09-01 08:15:44.964606,2.24234913513418
5137,2020-09-01 08:15:45.237626,2.24234913513418
5138,2020-09-01 08:15:45.524572,2.24234913513418
5139,2020-09-01 08:15:45.897715,2.24234913513418
5140,2020-09-01 08:15:46.193769,2.24234913513418
5141,2020-09-01 08:15:46.439542,2.24234913513418
5142,2020-09-01 08:15:46.785663,2.24234913513418
5143,2020-09-01 08:15:47.060455,2.29492331432922
5144,2020-09-01 08:15:47.354475,2.29492331432922
5145,2020-09-01 08:15:47.695147,2.29492331432922
5146,2020-09-01 08:15:47.950709,2.29492331432922
5147,2020-09-01 08:15:48.335806,2.29492331432922
5148,2020-09-01 08:15:48.641939,2.29492331432922
5149,2020-09-01 08:15:48.901782,2.29492331432922
5150,2020-09-01 08:15:49.162521,2.29492331432922
5151,2020-09-01 08:15:49.467479,2.29492331432922
5152,2020-09-01 08:15:49.825890,2.34735238322716
5153,2020-09-01 08:15:50.185231,2.34735238322716
5154,2020-09-01 08:15:50.522173,2.34735238322716
5155,2020-09-01 08:15:50.882858,2.34735238322716
5156,2020-09-01 08:15:51.206821,2.34735238322716
5157,2020-09-01 08:15:51.511049,2.34735238322716
5158,2020-09-01 08:15:51.799951,2.34735238322716
5159,2020-09-01 08:15:52.073471,2.34735238322716
5160,2020-09-01 08:15:52.378382,2.34735238322716
5161,2020-09-01 08:15:52.676102,2.34735238322716
5162,2020-09-01 08:15:52.991798,2.34735238322716
5163,2020-09-01 08:15:53.306152,2.3996369216929
5164,2020-09-01 08:15:53.648115,2.3996369216929
5165,2020-09-01 08:15:54.020266,2.3996369216929
5166,2020-09-01 08:15:54.310950,2.3996369216929
5167,2020-09-01 08:15:54.620579,2.3996369216929
5168,2020-09-01 08:15:55.000573,2.3996369216929
5169,2020-09-01 08:15:55.352772,2.3996369216929
5170,2020-09-01 08:15:55.644520,2.3996369216929
5171,2020-09-01 08:15:55.932356,2.3996369216929
5172,2020-09-01 08:15:56.360940,2.44292955273731
5173,2020-09-01 08:15:56.614254,2.44292955273731
5174,2020-09-01 08:15:56.965250,2.44292955273731
5175,2020-09-01 08:15:57.260224,2.44292955273731
5176,2020-09-01 08:15:57.648613,2.44292955273731
5177,2020-09-01 08:15:58.049158,2.44292955273731
5178,2020-09-01 08:15:58.321434,2.44292955273731
5179,2020-09-01 08:15:58.662098,2.44292955273731
5180,2020-09-01 08:15:58.923696,2.4860944992367
5181,2020-09-01 08:15:59.265265,2.4860944992367
5182,2020-09-01 08:15:59.571518,2.4860944992367
5183,2020-09-01 08:15:59.864187,2.4860944992367
5184,2020-09-01 08:16:00.177477,2.4860944992367
5185,2020-09-01 08:16:00.444703,2.4860944992367
5186,2020-09-01 08:16:00.766540,2.4860944992367
5187,2020-09-01 08:16:01.110935,2.4860944992367
5188,2020-09-01 08:16:01.362177,2.4860944992367
5189,2020-09-01 08:16:01.636817,2.5291322829284
5190,2020-09-01 08:16:01.998619,2.5291322829284
5191,2020-09-01 08:16:02.297907,2.5291322829284
5192,2020-09-01 08:16:02.618070,2.5291322829284
5193,2020-09-01 08:16:02.931518,2.5291322829284
5194,2020-09-01 08:16:03.276441,2.5291322829284
5195,2020-09-01 08:16:03.579072,2.5291322829284
5196,2020-09-01 08:16:03.908391,2.5291322829284
5197,2020-09-01 08:16:04.289384,2.57204342272765
5198,2020-09-01 08:16:04.664889,2.57204342272765
5199,2020-09-01 08:16:04.957359,2.57204342272765
5200,2020-09-01 08:16:05.214263,2.57204342272765
5201,2020-09-01 08:16:05.499487,2.57204342272765
5202,2020-09-01 08:16:05.842150,2.57204342272765
5203,2020-09-01 08:16:06.236053,2.57204342272765
5204,2020-09-01 08:16:06.586866,2.57204342272765
5205,2020-09-01 08:16:06.935392,2.57204342272765
5206,2020-09-01 08:16:07.305096,2.61482843483888
5207,2020-09-01 08:16:07.573803,2.61482843483888
5208,2020-09-01 08:16:07.997149,2.61482843483888
5209,2020-09-01 08:16:08.314296,2.61482843483888
5210,2020-09-01 08:16:08.693123,2.61482843483888
5211,2020-09-01 08:16:08.957017,2.61482843483888
5212,2020-09-01 08:16:09.302198,2.61482843483888
5213,2020-09-01 08:16:09.711036,2.64214278536279
5214,2020-09-01 08:16:10.011933,2.64214278536279
5215,2020-09-01 08:16:10.366169,2.64214278536279
5216,2020-09-01 08:16:10.705138,2.64214278536279
5217,2020-09-01 08:16:11.079963,2.64214278536279
5218,2020-09-01 08:16:11.427891,2.64214278536279
5219,2020-09-01 08:16:11.819369,2.64214278536279
5220,2020-09-01 08:16:12.072878,2.64214278536279
5221,2020-09-01 08:16:12.306750,2.64214278536279
5222,2020-09-01 08:16:12.639640,2.66937766386134
5223,2020-09-01 08:16:13.016412,2.66937766386134
5224,2020-09-01 08:16:13.299489,2.66937766386134
5225,2020-09-01 08:16:13.592093,2.66937766386134
5226,2020-09-01 08:16:13.866195,2.66937766386134
5227,2020-09-01 08:16:14.145360,2.66937766386134
5228,2020-09-01 08:16:14.503715,2.66937766386134
5229,2020-09-01 08:16:14.732280,2.66937766386134
5230,2020-09-01 08:16:15.026326,2.69653340760551
5231,2020-09-01 08:16:15.350027,2.69653340760551
5232,2020-09-01 08:16:15.696447,2.69653340760551
5233,2020-09-01 08:16:15.978180,2.69653340760551
5234,2020-09-01 08:16:16.378687,2.69653340760551
5235,2020-09-01 08:16:16.771777,2.69653340760551
5236,2020-09-01 08:16:17.037854,2.69653340760551
5237,2020-09-01 08:16:17.376490,2.69653340760551
5238,2020-09-01 08:16:17.683234,2.72361035091434
5239,2020-09-01 08:16:18.016600,2.72361035091434
5240,2020-09-01 08:16:18.350513,2.72361035091434
5241,2020-09-01 08:16:18.673374,2.72361035091434
5242,2020-09-01 08:16:19.000088,2.72361035091434
5243,2020-09-01 08:16:19.321237,2.72361035091434
5244,2020-09-01 08:16:19.592658,2.72361035091434
5245,2020-09-01 08:16:19.830396,2.72361035091434
5246,2020-09-01 08:16:20.156773,2.72361035091434
5247,2020-09-01 08:16:20.487253,2.75060882248363
5248,2020-09-01 08:16:20.720903,2.75060882248363
5249,2020-09-01 08:16:21.057429,2.75060882248363
5250,2020-09-01 08:16:21.338081,2.75060882248363
5251,2020-09-01 08:16:21.649428,2.75060882248363
5252,2020-09-01 08:16:21.935261,2.75060882248363
5253,2020-09-01 08:16:22.269367,2.75060882248363
5254,2020-09-01 08:16:22.587562,2.75060882248363
5255,2020-09-01 08:16:23.072438,2.77752914953915
5256,2020-09-01 08:16:23.477543,2.77752914953915
5257,2020-09-01 08:16:23.842585,2.77752914953915
5258,2020-09-01 08:16:24.190227,2.77752914953915
5259,2020-09-01 08:16:24.525349,2.77752914953915
5260,2020-09-01 08:16:24.853089,2.77752914953915
5261,2020-09-01 08:16:25.229438,2.77752914953915
5262,2020-09-01 08:16:25.626434,2.77752914953915
5263,2020-09-01 08:16:25.941285,2.80437165783631
5264,2020-09-01 08:16:26.321238,2.80437165783631
5265,2020-09-01 08:16:26.668040,2.80437165783631
5266,2020-09-01 08:16:26.967581,2.80437165783631
5267,2020-09-01 08:16:27.175679,2.80437165783631
5268,2020-09-01 08:16:27.488878,2.80437165783631
5269,2020-09-01 08:16:27.898978,2.80437165783631
5270,2020-09-01 08:16:28.188650,2.80437165783631
5271,2020-09-01 08:16:28.540444,2.80437165783631
5272,2020-09-01 08:16:28.916626,2.83113667160814
5273,2020-09-01 08:16:29.234578,2.83113667160814
5274,2020-09-01 08:16:29.595222,2.83113667160814
5275,2020-09-01 08:16:29.853622,2.83113667160814
5276,2020-09-01 08:16:30.173802,2.83113667160814
5277,2020-09-01 08:16:30.519009,2.83113667160814
5278,2020-09-01 08:16:30.851266,2.83113667160814
5279,2020-09-01 08:16:31.082879,2.83113667160814
5280,2020-09-01 08:16:31.395789,2.83113667160814
5281,2020-09-01 08:16:31.778400,2.85782451354598
5282,2020-09-01 08:16:32.133712,2.85782451354598
5283,2020-09-01 08:16:32.475732,2.85782451354598
5284,2020-09-01 08:16:32.775041,2.85782451354598
5285,2020-09-01 08:16:33.114291,2.85782451354598
5286,2020-09-01 08:16:33.436255,2.85782451354598
5287,2020-09-01 08:16:33.787529,2.85782451354598
5288,2020-09-01 08:16:34.249554,2.85782451354598
5289,2020-09-01 08:16:34.561196,2.88443550479246
5290,2020-09-01 08:16:34.833288,2.88443550479246
5291,2020-09-01 08:16:35.174710,2.88443550479246
5292,2020-09-01 08:16:35.495537,2.88443550479246
5293,2020-09-01 08:16:35.855717,2.88443550479246
5294,2020-09-01 08:16:36.178403,2.88443550479246
5295,2020-09-01 08:16:36.551130,2.88443550479246
5296,2020-09-01 08:16:36.856370,2.88443550479246
5297,2020-09-01 08:16:37.176193,2.91096996494025
5298,2020-09-01 08:16:37.466177,2.91096996494025
5299,2020-09-01 08:16:37.805412,2.91096996494025
5300,2020-09-01 08:16:38.161013,2.91096996494025
5301,2020-09-01 08:16:38.456467,2.91096996494025
5302,2020-09-01 08:16:38.752110,2.91096996494025
5303,2020-09-01 08:16:39.045689,2.91096996494025
5304,2020-09-01 08:16:39.342123,2.91096996494025
5305,2020-09-01 08:16:39.615129,2.91096996494025
5306,2020-09-01 08:16:39.934781,2.93742821203395
5307,2020-09-01 08:16:40.236754,2.93742821203395
5308,2020-09-01 08:16:40.506511,2.93742821203395
5309,2020-09-01 08:16:40.861855,2.93742821203395
5310,2020-09-01 08:16:41.244117,2.93742821203395
5311,2020-09-01 08:16:41.570660,2.93742821203395
5312,2020-09-01 08:16:41.832083,2.93742821203395
5313,2020-09-01 08:16:42.102108,2.93742821203395
5314,2020-09-01 08:16:42.323567,2.93742821203395
5315,2020-09-01 08:16:42.658491,2.96311994584826
5316,2020-09-01 08:16:43.019743,2.96311994584826
5317,2020-09-01 08:16:43.403959,2.96311994584826
5318,2020-09-01 08:16:43.692849,2.96311994584826
5319,2020-09-01 08:16:44.005266,2.96311994584826
5320,2020-09-01 08:16:44.253303,2.96311994584826
5321,2020-09-01 08:16:44.593304,2.96311994584826
5322,2020-09-01 08:16:44.913229,2.96311994584826
5323,2020-09-01 08:16:45.172878,2.96311994584826
5324,2020-09-01 08:16:45.492102,2.98873957605481
5325,2020-09-01 08:16:45.775174,2.98873957605481
5326,2020-09-01 08:16:46.139551,2.98873957605481
5327,2020-09-01 08:16:46.493499,2.98873957605481
5328,2020-09-01 08:16:46.830324,2.98873957605481
5329,2020-09-01 08:16:47.223860,2.98873957605481
5330,2020-09-01 08:16:47.488185,2.98873957605481
5331,2020-09-01 08:16:47.809921,2.98873957605481
5332,2020-09-01 08:16:48.088688,2.98873957605481
5333,2020-09-01 08:16:48.450863,2.98873957605481
5334,2020-09-01 08:16:48.738346,3.01428740584483
5335,2020-09-01 08:16:48.933130,3.01428740584483
5336,2020-09-01 08:16:49.190325,3.01428740584483
5337,2020-09-01 08:16:49.559666,3.01428740584483
5338,2020-09-01 08:16:49.868191,3.01428740584483
5339,2020-09-01 08:16:50.322975,3.01428740584483
5340,2020-09-01 08:16:50.667909,3.01428740584483
5341,2020-09-01 08:16:50.929092,3.01428740584483
5342,2020-09-01 08:16:51.245302,3.01428740584483
5343,2020-09-01 08:16:51.490213,3.03976373692845
5344,2020-09-01 08:16:51.764472,3.03976373692845
5345,2020-09-01 08:16:52.150893,3.03976373692845
5346,2020-09-01 08:16:52.388495,3.03976373692845
5347,2020-09-01 08:16:52.704838,3.03976373692845
5348,2020-09-01 08:16:53.020262,3.03976373692845
5349,2020-09-01 08:16:53.391895,3.03976373692845
5350,2020-09-01 08:16:53.744153,3.03976373692845
5351,2020-09-01 08:16:54.089200,3.06516886954272
5352,2020-09-01 08:16:54.357116,3.06516886954272
5353,2020-09-01 08:16:54.740211,3.06516886954272
5354,2020-09-01 08:16:55.006986,3.06516886954272
5355,2020-09-01 08:16:55.260495,3.06516886954272
5356,2020-09-01 08:16:55.576203,3.06516886954272
5357,2020-09-01 08:16:55.888670,3.06516886954272
5358,2020-09-01 08:16:56.168626,3.06516886954272
5359,2020-09-01 08:16:56.510419,3.06516886954272
5360,2020-09-01 08:16:56.860447,3.06516886954272
5361,2020-09-01 08:16:57.087603,3.09037694757453
5362,2020-09-01 08:16:57.387118,3.09037694757453
5363,2020-09-01 08:16:57.717422,3.09037694757453
5364,2020-09-01 08:16:58.065381,3.09037694757453
5365,2020-09-01 08:16:58.345658,3.09037694757453
5366,2020-09-01 08:16:58.639047,3.09037694757453
5367,2020-09-01 08:16:58.984084,3.09037694757453
5368,2020-09-01 08:16:59.413955,3.09037694757453
5369,2020-09-01 08:16:59.780226,3.11550704666386
5370,2020-09-01 08:17:00.147677,3.11550704666386
5371,2020-09-01 08:17:00.515241,3.11550704666386
5372,2020-09-01 08:17:00.860697,3.11550704666386
5373,2020-09-01 08:17:01.132002,3.11550704666386
5374,2020-09-01 08:17:01.387694,3.11550704666386
5375,2020-09-01 08:17:01.677660,3.11550704666386
5376,2020-09-01 08:17:01.960908,3.14055946464424
5377,2020-09-01 08:17:02.193843,3.14055946464424
5378,2020-09-01 08:17:02.533820,3.14055946464424
5379,2020-09-01 08:17:02.822075,3.14055946464424
5380,2020-09-01 08:17:03.087922,3.14055946464424
5381,2020-09-01 08:17:03.354495,3.14055946464424
5382,2020-09-01 08:17:03.724442,3.14055946464424
5383,2020-09-01 08:17:04.016584,3.14055946464424
5384,2020-09-01 08:17:04.315688,3.14055946464424
5385,2020-09-01 08:17:04.716831,3.16553449802143
5386,2020-09-01 08:17:05.009358,3.16553449802143
5387,2020-09-01 08:17:05.339259,3.16553449802143
5388,2020-09-01 08:17:05.669568,3.16553449802143
5389,2020-09-01 08:17:06.020752,3.16553449802143
5390,2020-09-01 08:17:06.368075,3.16553449802143
5391,2020-09-01 08:17:06.702170,3.16553449802143
5392,2020-09-01 08:17:06.990035,3.16553449802143
5393,2020-09-01 08:17:07.303500,3.16553449802143
5394,2020-09-01 08:17:07.614584,3.16553449802143
5395,2020-09-01 08:17:07.936204,3.19043244198171
5396,2020-09-01 08:17:08.267252,3.19043244198171
5397,2020-09-01 08:17:08.618004,3.19043244198171
5398,2020-09-01 08:17:08.935707,3.19043244198171
5399,2020-09-01 08:17:09.236304,3.19043244198171
5400,2020-09-01 08:17:09.593401,3.19043244198171
5401,2020-09-01 08:17:09.857054,3.19043244198171
5402,2020-09-01 08:17:10.131157,3.19043244198171
5403,2020-09-01 08:17:10.382043,3.21525359040004
5404,2020-09-01 08:17:10.748398,3.21525359040004
5405,2020-09-01 08:17:11.086391,3.21525359040004
5406,2020-09-01 08:17:11.394813,3.21525359040004
5407,2020-09-01 08:17:11.665533,3.21525359040004
5408,2020-09-01 08:17:11.916890,3.21525359040004
5409,2020-09-01 08:17:12.165298,3.21525359040004
5410,2020-09-01 08:17:12.498674,3.21525359040004
5411,2020-09-01 08:17:12.834660,3.21525359040004
5412,2020-09-01 08:17:13.137399,3.22482151997328
5413,2020-09-01 08:17:13.459430,3.22482151997328
5414,2020-09-01 08:17:13.712289,3.22482151997328
5415,2020-09-01 08:17:13.957065,3.22482151997328
5416,2020-09-01 08:17:14.304265,3.22482151997328
5417,2020-09-01 08:17:14.542926,3.22482151997328
5418,2020-09-01 08:17:14.895203,3.22482151997328
5419,2020-09-01 08:17:15.244417,3.22482151997328
5420,2020-09-01 08:17:15.517093,3.22482151997328
5421,2020-09-01 08:17:15.941372,3.25194435063712
5422,2020-09-01 08:17:16.191697,3.25194435063712
5423,2020-09-01 08:17:16.503711,3.25194435063712
5424,2020-09-01 08:17:16.868642,3.25194435063712
5425,2020-09-01 08:17:17.212084,3.25194435063712
5426,2020-09-01 08:17:17.561163,3.25194435063712
5427,2020-09-01 08:17:17.865473,3.25194435063712
5428,2020-09-01 08:17:18.122801,3.25194435063712
5429,2020-09-01 08:17:18.506028,3.32071322376623
5430,2020-09-01 08:17:18.811871,3.32071322376623
5431,2020-09-01 08:17:19.062761,3.32071322376623
5432,2020-09-01 08:17:19.415437,3.32071322376623
5433,2020-09-01 08:17:19.655971,3.32071322376623
5434,2020-09-01 08:17:19.936245,3.32071322376623
5435,2020-09-01 08:17:20.209075,3.32071322376623
5436,2020-09-01 08:17:20.566400,3.32071322376623
5437,2020-09-01 08:17:20.856877,3.32071322376623
5438,2020-09-01 08:17:21.132700,3.38932625535286
5439,2020-09-01 08:17:21.413649,3.38932625535286
5440,2020-09-01 08:17:21.767856,3.38932625535286
5441,2020-09-01 08:17:21.988034,3.38932625535286
5442,2020-09-01 08:17:22.239433,3.38932625535286
5443,2020-09-01 08:17:22.492716,3.38932625535286
5444,2020-09-01 08:17:22.769141,3.38932625535286
5445,2020-09-01 08:17:23.050299,3.38932625535286
5446,2020-09-01 08:17:23.322617,3.38932625535286
5447,2020-09-01 08:17:23.623655,3.38932625535286
5448,2020-09-01 08:17:23.846925,3.38932625535286
5449,2020-09-01 08:17:24.111879,3.4577837251277
5450,2020-09-01 08:17:24.439987,3.4577837251277
5451,2020-09-01 08:17:24.726769,3.4577837251277
5452,2020-09-01 08:17:25.088348,3.4577837251277
5453,2020-09-01 08:17:25.399491,3.4577837251277
5454,2020-09-01 08:17:25.770406,3.4577837251277
5455,2020-09-01 08:17:26.051895,3.4577837251277
5456,2020-09-01 08:17:26.429773,3.4577837251277
5457,2020-09-01 08:17:26.764505,3.52608590999498
5458,2020-09-01 08:17:27.119176,3.52608590999498
5459,2020-09-01 08:17:27.460566,3.52608590999498
5460,2020-09-01 08:17:27.733847,3.52608590999498
5461,2020-09-01 08:17:28.029754,3.52608590999498
5462,2020-09-01 08:17:28.355540,3.52608590999498
5463,2020-09-01 08:17:28.697652,3.52608590999498
5464,2020-09-01 08:17:29.070228,3.52608590999498
5465,2020-09-01 08:17:29.386677,3.59423308408536
5466,2020-09-01 08:17:29.686524,3.59423308408536
5467,2020-09-01 08:17:29.961813,3.59423308408536
5468,2020-09-01 08:17:30.171051,3.59423308408536
5469,2020-09-01 08:17:30.495974,3.59423308408536
5470,2020-09-01 08:17:30.812183,3.59423308408536
5471,2020-09-01 08:17:31.190988,3.59423308408536
5472,2020-09-01 08:17:31.539237,3.59423308408536
5473,2020-09-01 08:17:31.891299,3.59423308408536
5474,2020-09-01 08:17:32.239216,3.66222551880652
5475,2020-09-01 08:17:32.636882,3.66222551880652
5476,2020-09-01 08:17:32.948933,3.66222551880652
5477,2020-09-01 08:17:33.312218,3.66222551880652
5478,2020-09-01 08:17:33.658689,3.66222551880652
5479,2020-09-01 08:17:33.901623,3.66222551880652
5480,2020-09-01 08:17:34.242043,3.66222551880652
5481,2020-09-01 08:17:34.592763,3.66222551880652
5482,2020-09-01 08:17:34.871882,3.66222551880652
5483,2020-09-01 08:17:35.171911,3.73006348289137
5484,2020-09-01 08:17:35.537646,3.73006348289137
5485,2020-09-01 08:17:35.876332,3.73006348289137
5486,2020-09-01 08:17:36.183989,3.73006348289137
5487,2020-09-01 08:17:36.485633,3.73006348289137
5488,2020-09-01 08:17:36.888730,3.73006348289137
5489,2020-09-01 08:17:37.203955,3.73006348289137
5490,2020-09-01 08:17:37.556989,3.73006348289137
5491,2020-09-01 08:17:37.897729,3.79774724244398
5492,2020-09-01 08:17:38.143675,3.79774724244398
5493,2020-09-01 08:17:38.472317,3.79774724244398
5494,2020-09-01 08:17:38.817794,3.79774724244398
5495,2020-09-01 08:17:39.106389,3.79774724244398
5496,2020-09-01 08:17:39.446484,3.79774724244398
5497,2020-09-01 08:17:39.735952,3.79774724244398
5498,2020-09-01 08:17:40.052883,3.79774724244398
5499,2020-09-01 08:17:40.425724,3.86527706374007
5500,2020-09-01 08:17:40.680364,3.86527706374007
5501,2020-09-01 08:17:41.044993,3.86527706374007
5502,2020-09-01 08:17:41.346994,3.86527706374007
5503,2020-09-01 08:17:41.637200,3.86527706374007
5504,2020-09-01 08:17:41.983411,3.86527706374007
5505,2020-09-01 08:17:42.309111,3.86527706374007
5506,2020-09-01 08:17:42.706315,3.86527706374007
5507,2020-09-01 08:17:43.093198,3.86527706374007
5508,2020-09-01 08:17:43.363715,3.93291442492887
5509,2020-09-01 08:17:43.691465,3.93291442492887
5510,2020-09-01 08:17:43.953680,3.93291442492887
5511,2020-09-01 08:17:44.298679,3.93291442492887
5512,2020-09-01 08:17:44.560327,3.93291442492887
5513,2020-09-01 08:17:44.911907,3.93291442492887
5514,2020-09-01 08:17:45.286339,3.93291442492887
5515,2020-09-01 08:17:45.632734,3.93291442492887
5516,2020-09-01 08:17:45.939622,4.00040976499459
5517,2020-09-01 08:17:46.258212,4.00040976499459
5518,2020-09-01 08:17:46.575406,4.00040976499459
5519,2020-09-01 08:17:46.871730,4.00040976499459
5520,2020-09-01 08:17:47.215708,4.00040976499459
5521,2020-09-01 08:17:47.474433,4.00040976499459
5522,2020-09-01 08:17:47.807314,4.00040976499459
5523,2020-09-01 08:17:48.129955,4.00040976499459
5524,2020-09-01 08:17:48.404618,4.00040976499459
5525,2020-09-01 08:17:48.755402,4.06776337625494
5526,2020-09-01 08:17:49.028249,4.06776337625494
5527,2020-09-01 08:17:49.294981,4.06776337625494
5528,2020-09-01 08:17:49.643106,4.06776337625494
5529,2020-09-01 08:17:49.930012,4.06776337625494
5530,2020-09-01 08:17:50.304457,4.06776337625494
5531,2020-09-01 08:17:50.653125,4.06776337625494
5532,2020-09-01 08:17:50.967568,4.06776337625494
5533,2020-09-01 08:17:51.285817,4.06776337625494
5534,2020-09-01 08:17:51.630308,4.15356045778086
5535,2020-09-01 08:17:51.942230,4.15356045778086
5536,2020-09-01 08:17:52.188884,4.15356045778086
5537,2020-09-01 08:17:52.554607,4.15356045778086
5538,2020-09-01 08:17:52.934972,4.15356045778086
5539,2020-09-01 08:17:53.278147,4.15356045778086
5540,2020-09-01 08:17:53.610222,4.15356045778086
5541,2020-09-01 08:17:53.890492,4.15356045778086
5542,2020-09-01 08:17:54.262647,4.23918622451716
5543,2020-09-01 08:17:54.632445,4.23918622451716
5544,2020-09-01 08:17:54.968166,4.23918622451716
5545,2020-09-01 08:17:55.367980,4.23918622451716
5546,2020-09-01 08:17:55.780614,4.23918622451716
5547,2020-09-01 08:17:56.005101,4.23918622451716
5548,2020-09-01 08:17:56.276957,4.23918622451716
5549,2020-09-01 08:17:56.554241,4.23918622451716
5550,2020-09-01 08:17:56.857965,4.32464098454467
5551,2020-09-01 08:17:57.201361,4.32464098454467
5552,2020-09-01 08:17:57.480018,4.32464098454467
5553,2020-09-01 08:17:57.839540,4.32464098454467
5554,2020-09-01 08:17:58.199149,4.32464098454467
5555,2020-09-01 08:17:58.457946,4.32464098454467
5556,2020-09-01 08:17:58.759705,4.32464098454467
5557,2020-09-01 08:17:59.034119,4.32464098454467
5558,2020-09-01 08:17:59.553347,4.40992504394097
5559,2020-09-01 08:17:59.878598,4.40992504394097
5560,2020-09-01 08:18:00.268786,4.40992504394097
5561,2020-09-01 08:18:00.610535,4.40992504394097
5562,2020-09-01 08:18:00.918344,4.40992504394097
5563,2020-09-01 08:18:01.230827,4.40992504394097
5564,2020-09-01 08:18:01.547381,4.40992504394097
5565,2020-09-01 08:18:01.904481,4.49503870722698
5566,2020-09-01 08:18:02.163861,4.49503870722698
5567,2020-09-01 08:18:02.442415,4.49503870722698
5568,2020-09-01 08:18:02.823932,4.49503870722698
5569,2020-09-01 08:18:03.091723,4.49503870722698
5570,2020-09-01 08:18:03.464286,4.49503870722698
5571,2020-09-01 08:18:03.794880,4.49503870722698
5572,2020-09-01 08:18:04.183563,4.49503870722698
5573,2020-09-01 08:18:04.550683,4.57998228436571
5574,2020-09-01 08:18:04.892848,4.57998228436571
5575,2020-09-01 08:18:05.255417,4.57998228436571
5576,2020-09-01 08:18:05.509977,4.57998228436571
5577,2020-09-01 08:18:05.809753,4.57998228436571
5578,2020-09-01 08:18:06.149522,4.57998228436571
5579,2020-09-01 08:18:06.426908,4.57998228436571
5580,2020-09-01 08:18:06.730762,4.57998228436571
5581,2020-09-01 08:18:07.035462,4.66475608488904
5582,2020-09-01 08:18:07.373053,4.66475608488904
5583,2020-09-01 08:18:07.765868,4.66475608488904
5584,2020-09-01 08:18:08.105101,4.66475608488904
5585,2020-09-01 08:18:08.434718,4.66475608488904
5586,2020-09-01 08:18:08.832660,4.66475608488904
5587,2020-09-01 08:18:09.152692,4.66475608488904
5588,2020-09-01 08:18:09.516348,4.66475608488904
5589,2020-09-01 08:18:09.866412,4.74936041637061
5590,2020-09-01 08:18:10.110662,4.74936041637061
5591,2020-09-01 08:18:10.415971,4.74936041637061
5592,2020-09-01 08:18:10.780953,4.74936041637061
5593,2020-09-01 08:18:11.087144,4.74936041637061
5594,2020-09-01 08:18:11.418731,4.74936041637061
5595,2020-09-01 08:18:11.738836,4.74936041637061
5596,2020-09-01 08:18:11.986559,4.74936041637061
5597,2020-09-01 08:18:12.329583,4.74936041637061
5598,2020-09-01 08:18:12.590399,4.74936041637061
5599,2020-09-01 08:18:12.970392,4.83379558462111
5600,2020-09-01 08:18:13.384355,4.83379558462111
5601,2020-09-01 08:18:13.681644,4.83379558462111
5602,2020-09-01 08:18:13.970269,4.83379558462111
5603,2020-09-01 08:18:14.273844,4.83379558462111
5604,2020-09-01 08:18:14.587320,4.83379558462111
5605,2020-09-01 08:18:14.892514,4.83379558462111
5606,2020-09-01 08:18:15.212772,4.83379558462111
5607,2020-09-01 08:18:15.646738,4.91806189379209
5608,2020-09-01 08:18:15.953490,4.91806189379209
5609,2020-09-01 08:18:16.236188,4.91806189379209
5610,2020-09-01 08:18:16.568970,4.91806189379209
5611,2020-09-01 08:18:16.865837,4.91806189379209
5612,2020-09-01 08:18:17.239850,4.91806189379209
5613,2020-09-01 08:18:17.604780,4.91806189379209
5614,2020-09-01 08:18:17.986204,4.91806189379209
5615,2020-09-01 08:18:18.341959,4.91806189379209
5616,2020-09-01 08:18:18.624080,4.91806189379209
5617,2020-09-01 08:18:18.909348,4.91806189379209
5618,2020-09-01 08:18:19.297953,5.00019736555447
5619,2020-09-01 08:18:19.608955,5.00019736555447
5620,2020-09-01 08:18:19.947416,5.00019736555447
5621,2020-09-01 08:18:20.293269,5.00019736555447
5622,2020-09-01 08:18:20.636524,5.00019736555447
5623,2020-09-01 08:18:20.972653,5.00019736555447
5624,2020-09-01 08:18:21.258848,5.00019736555447
5625,2020-09-01 08:18:21.610364,5.00019736555447
5626,2020-09-01 08:18:21.965369,4.99786763820121
5627,2020-09-01 08:18:22.243782,4.99786763820121
5628,2020-09-01 08:18:22.611303,4.99786763820121
5629,2020-09-01 08:18:22.953940,4.99786763820121
5630,2020-09-01 08:18:23.256027,4.99786763820121
5631,2020-09-01 08:18:23.598068,4.99786763820121
5632,2020-09-01 08:18:23.948426,4.99786763820121
5633,2020-09-01 08:18:24.206433,4.99786763820121
5634,2020-09-01 08:18:24.515198,4.8980300474053
5635,2020-09-01 08:18:24.821559,4.8980300474053
5636,2020-09-01 08:18:25.121183,4.8980300474053
5637,2020-09-01 08:18:25.447674,4.8980300474053
5638,2020-09-01 08:18:25.802555,4.8980300474053
5639,2020-09-01 08:18:26.084158,4.8980300474053
5640,2020-09-01 08:18:26.370231,4.8980300474053
5641,2020-09-01 08:18:26.680326,4.8980300474053
5642,2020-09-01 08:18:27.078006,4.8980300474053
5643,2020-09-01 08:18:27.324352,4.7756376013856
5644,2020-09-01 08:18:27.691549,4.7756376013856
5645,2020-09-01 08:18:27.989369,4.7756376013856
5646,2020-09-01 08:18:28.346791,4.7756376013856
5647,2020-09-01 08:18:28.599675,4.7756376013856
5648,2020-09-01 08:18:28.905970,4.7756376013856
5649,2020-09-01 08:18:29.145630,4.7756376013856
5650,2020-09-01 08:18:29.505888,4.7756376013856
5651,2020-09-01 08:18:29.857674,4.65359700232658
5652,2020-09-01 08:18:30.181298,4.65359700232658
5653,2020-09-01 08:18:30.446242,4.65359700232658
5654,2020-09-01 08:18:30.797754,4.65359700232658
5655,2020-09-01 08:18:31.133686,4.65359700232658
5656,2020-09-01 08:18:31.488009,4.65359700232658
5657,2020-09-01 08:18:31.784742,4.65359700232658
5658,2020-09-01 08:18:32.067205,4.65359700232658
5659,2020-09-01 08:18:32.471039,4.65359700232658
5660,2020-09-01 08:18:32.825995,4.53190464090046
5661,2020-09-01 08:18:33.157430,4.53190464090046
5662,2020-09-01 08:18:33.474405,4.53190464090046
5663,2020-09-01 08:18:33.786725,4.53190464090046
5664,2020-09-01 08:18:34.080633,4.53190464090046
5665,2020-09-01 08:18:34.320748,4.53190464090046
5666,2020-09-01 08:18:34.544832,4.53190464090046
5667,2020-09-01 08:18:34.940868,4.53190464090046
5668,2020-09-01 08:18:35.305682,4.41055701310543
5669,2020-09-01 08:18:35.563336,4.41055701310543
5670,2020-09-01 08:18:35.918290,4.41055701310543
5671,2020-09-01 08:18:36.282902,4.41055701310543
5672,2020-09-01 08:18:36.624950,4.41055701310543
5673,2020-09-01 08:18:36.888771,4.41055701310543
5674,2020-09-01 08:18:37.163326,4.41055701310543
5675,2020-09-01 08:18:37.410237,4.41055701310543
5676,2020-09-01 08:18:37.759317,4.41055701310543
5677,2020-09-01 08:18:38.096806,4.41055701310543
5678,2020-09-01 08:18:38.366487,4.28955071441648
5679,2020-09-01 08:18:38.717314,4.28955071441648
5680,2020-09-01 08:18:39.061722,4.28955071441648
5681,2020-09-01 08:18:39.414278,4.28955071441648
5682,2020-09-01 08:18:39.766072,4.28955071441648
5683,2020-09-01 08:18:40.141244,4.28955071441648
5684,2020-09-01 08:18:40.495770,4.28955071441648
5685,2020-09-01 08:18:40.819078,4.28955071441648
5686,2020-09-01 08:18:41.127377,4.16888243455728
5687,2020-09-01 08:18:41.435587,4.16888243455728
5688,2020-09-01 08:18:41.792308,4.16888243455728
5689,2020-09-01 08:18:42.118596,4.16888243455728
5690,2020-09-01 08:18:42.395066,4.16888243455728
5691,2020-09-01 08:18:42.715071,4.16888243455728
5692,2020-09-01 08:18:42.991680,4.16888243455728
5693,2020-09-01 08:18:43.305565,4.16888243455728
5694,2020-09-01 08:18:43.644094,4.16888243455728
5695,2020-09-01 08:18:43.987046,4.04854895280135
5696,2020-09-01 08:18:44.372298,4.04854895280135
5697,2020-09-01 08:18:44.719686,4.04854895280135
5698,2020-09-01 08:18:45.035672,4.04854895280135
5699,2020-09-01 08:18:45.359763,4.04854895280135
5700,2020-09-01 08:18:45.703492,4.04854895280135
5701,2020-09-01 08:18:46.023390,4.04854895280135
5702,2020-09-01 08:18:46.330328,4.04854895280135
5703,2020-09-01 08:18:46.622989,3.928547133729
5704,2020-09-01 08:18:46.887784,3.928547133729
5705,2020-09-01 08:18:47.197677,3.928547133729
5706,2020-09-01 08:18:47.483242,3.928547133729
5707,2020-09-01 08:18:47.829505,3.928547133729
5708,2020-09-01 08:18:48.173250,3.928547133729
5709,2020-09-01 08:18:48.449977,3.928547133729
5710,2020-09-01 08:18:48.751097,3.928547133729
5711,2020-09-01 08:18:49.099624,3.80887392338036
5712,2020-09-01 08:18:49.390078,3.80887392338036
5713,2020-09-01 08:18:49.635447,3.80887392338036
5714,2020-09-01 08:18:50.035450,3.80887392338036
5715,2020-09-01 08:18:50.388207,3.80887392338036
5716,2020-09-01 08:18:50.685394,3.80887392338036
5717,2020-09-01 08:18:50.996236,3.80887392338036
5718,2020-09-01 08:18:51.335996,3.80887392338036
5719,2020-09-01 08:18:51.639956,3.68952634575597
5720,2020-09-01 08:18:51.973454,3.68952634575597
5721,2020-09-01 08:18:52.182309,3.68952634575597
5722,2020-09-01 08:18:52.601076,3.68952634575597
5723,2020-09-01 08:18:52.879556,3.68952634575597
5724,2020-09-01 08:18:53.225916,3.68952634575597
5725,2020-09-01 08:18:53.547529,3.68952634575597
5726,2020-09-01 08:18:53.893647,3.68952634575597
5727,2020-09-01 08:18:54.141421,3.68952634575597
5728,2020-09-01 08:18:54.439207,3.57050149962407
5729,2020-09-01 08:18:54.723797,3.57050149962407
5730,2020-09-01 08:18:55.015458,3.57050149962407
5731,2020-09-01 08:18:55.256926,3.57050149962407
5732,2020-09-01 08:18:55.647408,3.57050149962407
5733,2020-09-01 08:18:55.924110,3.57050149962407
5734,2020-09-01 08:18:56.256549,3.57050149962407
5735,2020-09-01 08:18:56.653313,3.57050149962407
5736,2020-09-01 08:18:56.921718,3.45179655560131
5737,2020-09-01 08:18:57.260421,3.45179655560131
5738,2020-09-01 08:18:57.575755,3.45179655560131
5739,2020-09-01 08:18:57.856487,3.45179655560131
5740,2020-09-01 08:18:58.178224,3.45179655560131
5741,2020-09-01 08:18:58.569094,3.45179655560131
5742,2020-09-01 08:18:58.868510,3.45179655560131
5743,2020-09-01 08:18:59.133280,3.45179655560131
5744,2020-09-01 08:18:59.440097,3.45179655560131
5745,2020-09-01 08:18:59.745739,3.39068281682464
5746,2020-09-01 08:19:00.145891,3.39068281682464
5747,2020-09-01 08:19:00.414239,3.39068281682464
5748,2020-09-01 08:19:00.695960,3.39068281682464
5749,2020-09-01 08:19:00.983168,3.39068281682464
5750,2020-09-01 08:19:01.293912,3.39068281682464
5751,2020-09-01 08:19:01.557255,3.39068281682464
5752,2020-09-01 08:19:01.873228,3.39068281682464
5753,2020-09-01 08:19:02.211900,3.39068281682464
5754,2020-09-01 08:19:02.576010,3.34273922885167
5755,2020-09-01 08:19:02.921569,3.34273922885167
5756,2020-09-01 08:19:03.238407,3.34273922885167
5757,2020-09-01 08:19:03.519063,3.34273922885167
5758,2020-09-01 08:19:03.819618,3.34273922885167
5759,2020-09-01 08:19:04.128868,3.34273922885167
5760,2020-09-01 08:19:04.439808,3.34273922885167
5761,2020-09-01 08:19:04.706757,3.34273922885167
5762,2020-09-01 08:19:04.986464,3.34273922885167
5763,2020-09-01 08:19:05.313631,3.34273922885167
5764,2020-09-01 08:19:05.621666,3.34273922885167
5765,2020-09-01 08:19:05.909589,3.34273922885167
5766,2020-09-01 08:19:06.180748,3.34273922885167
5767,2020-09-01 08:19:06.477692,3.34273922885167
5768,2020-09-01 08:19:06.877382,3.34273922885167
5769,2020-09-01 08:19:07.191846,3.34273922885167
5770,2020-09-01 08:19:07.474783,3.34273922885167
5771,2020-09-01 08:19:07.795137,3.34273922885167
5772,2020-09-01 08:19:08.114543,3.34273922885167
5773,2020-09-01 08:19:08.447315,3.34273922885167
5774,2020-09-01 08:19:08.811193,3.34273922885167
5775,2020-09-01 08:19:09.165485,3.23390864924806
5776,2020-09-01 08:19:09.517994,3.23390864924806
5777,2020-09-01 08:19:09.872190,3.23390864924806
5778,2020-09-01 08:19:10.117711,3.23390864924806
5779,2020-09-01 08:19:10.416063,3.23390864924806
5780,2020-09-01 08:19:10.742532,3.23390864924806
5781,2020-09-01 08:19:11.060028,3.23390864924806
5782,2020-09-01 08:19:11.418719,3.23390864924806
5783,2020-09-01 08:19:11.685673,3.23390864924806
5784,2020-09-01 08:19:12.012949,3.12537689379381
5785,2020-09-01 08:19:12.312364,3.12537689379381
5786,2020-09-01 08:19:12.626680,3.12537689379381
5787,2020-09-01 08:19:12.972424,3.12537689379381
5788,2020-09-01 08:19:13.284332,3.12537689379381
5789,2020-09-01 08:19:13.545117,3.12537689379381
5790,2020-09-01 08:19:13.880118,3.12537689379381
5791,2020-09-01 08:19:14.162407,3.12537689379381
5792,2020-09-01 08:19:14.502595,3.12537689379381
5793,2020-09-01 08:19:14.881318,3.12537689379381
5794,2020-09-01 08:19:15.157445,3.01714131617503
5795,2020-09-01 08:19:15.421734,3.01714131617503
5796,2020-09-01 08:19:15.714742,3.01714131617503
5797,2020-09-01 08:19:16.041816,3.01714131617503
5798,2020-09-01 08:19:16.344745,3.01714131617503
5799,2020-09-01 08:19:16.667960,3.01714131617503
5800,2020-09-01 08:19:16.954078,3.01714131617503
5801,2020-09-01 08:19:17.233374,3.01714131617503
5802,2020-09-01 08:19:17.531992,3.01714131617503
5803,2020-09-01 08:19:17.854050,3.01714131617503
5804,2020-09-01 08:19:18.124130,2.90919933056423
5805,2020-09-01 08:19:18.378562,2.90919933056423
5806,2020-09-01 08:19:18.771990,2.90919933056423
5807,2020-09-01 08:19:19.140687,2.90919933056423
5808,2020-09-01 08:19:19.505169,2.90919933056423
5809,2020-09-01 08:19:19.800991,2.90919933056423
5810,2020-09-01 08:19:20.049731,2.90919933056423
5811,2020-09-01 08:19:20.408997,2.90919933056423
5812,2020-09-01 08:19:20.728927,2.90919933056423
5813,2020-09-01 08:19:21.051690,2.80154840965726
5814,2020-09-01 08:19:21.399938,2.80154840965726
5815,2020-09-01 08:19:21.763784,2.80154840965726
5816,2020-09-01 08:19:22.093463,2.80154840965726
5817,2020-09-01 08:19:22.368351,2.80154840965726
5818,2020-09-01 08:19:22.715344,2.80154840965726
5819,2020-09-01 08:19:23.012655,2.80154840965726
5820,2020-09-01 08:19:23.348737,2.69418608285191
5821,2020-09-01 08:19:23.617997,2.69418608285191
5822,2020-09-01 08:19:23.975049,2.69418608285191
5823,2020-09-01 08:19:24.323001,2.69418608285191
5824,2020-09-01 08:19:24.573010,2.69418608285191
5825,2020-09-01 08:19:24.932238,2.69418608285191
5826,2020-09-01 08:19:25.262372,2.69418608285191
5827,2020-09-01 08:19:25.677907,2.69418608285191
5828,2020-09-01 08:19:25.981039,2.58710993455803
5829,2020-09-01 08:19:26.333238,2.58710993455803
5830,2020-09-01 08:19:26.640948,2.58710993455803
5831,2020-09-01 08:19:26.951105,2.58710993455803
5832,2020-09-01 08:19:27.208445,2.58710993455803
5833,2020-09-01 08:19:27.521501,2.58710993455803
5834,2020-09-01 08:19:27.801663,2.58710993455803
5835,2020-09-01 08:19:28.149383,2.58710993455803
5836,2020-09-01 08:19:28.517124,2.58710993455803
5837,2020-09-01 08:19:28.888726,2.48031760262974
5838,2020-09-01 08:19:29.142412,2.48031760262974
5839,2020-09-01 08:19:29.440382,2.48031760262974
5840,2020-09-01 08:19:29.782787,2.48031760262974
5841,2020-09-01 08:19:30.122566,2.48031760262974
5842,2020-09-01 08:19:30.430205,2.48031760262974
5843,2020-09-01 08:19:30.691014,2.48031760262974
5844,2020-09-01 08:19:31.014373,2.48031760262974
5845,2020-09-01 08:19:31.372838,2.48031760262974
5846,2020-09-01 08:19:31.643289,2.37380677691228
5847,2020-09-01 08:19:32.018208,2.37380677691228
5848,2020-09-01 08:19:32.350922,2.37380677691228
5849,2020-09-01 08:19:32.621216,2.37380677691228
5850,2020-09-01 08:19:32.909578,2.37380677691228
5851,2020-09-01 08:19:33.196189,2.37380677691228
5852,2020-09-01 08:19:33.519616,2.37380677691228
5853,2020-09-01 08:19:33.832110,2.37380677691228
5854,2020-09-01 08:19:34.135811,2.37380677691228
5855,2020-09-01 08:19:34.381207,2.26757519789652
5856,2020-09-01 08:19:34.743778,2.26757519789652
5857,2020-09-01 08:19:34.991655,2.26757519789652
5858,2020-09-01 08:19:35.298341,2.26757519789652
5859,2020-09-01 08:19:35.573521,2.26757519789652
5860,2020-09-01 08:19:35.838499,2.26757519789652
5861,2020-09-01 08:19:36.144816,2.26757519789652
5862,2020-09-01 08:19:36.481381,2.26757519789652
5863,2020-09-01 08:19:36.764169,2.26757519789652
5864,2020-09-01 08:19:37.039054,2.32665219902192
5865,2020-09-01 08:19:37.297418,2.32665219902192
5866,2020-09-01 08:19:37.653930,2.32665219902192
5867,2020-09-01 08:19:37.968732,2.32665219902192
5868,2020-09-01 08:19:38.253064,2.32665219902192
5869,2020-09-01 08:19:38.624561,2.32665219902192
5870,2020-09-01 08:19:38.926540,2.32665219902192
5871,2020-09-01 08:19:39.229544,2.32665219902192
5872,2020-09-01 08:19:39.538601,2.32665219902192
5873,2020-09-01 08:19:39.821280,2.32665219902192
5874,2020-09-01 08:19:40.214993,2.41704137327734
5875,2020-09-01 08:19:40.587378,2.41704137327734
5876,2020-09-01 08:19:40.926570,2.41704137327734
5877,2020-09-01 08:19:41.252740,2.41704137327734
5878,2020-09-01 08:19:41.539757,2.41704137327734
5879,2020-09-01 08:19:41.947932,2.41704137327734
5880,2020-09-01 08:19:42.286192,2.41704137327734
5881,2020-09-01 08:19:42.616864,2.41704137327734
5882,2020-09-01 08:19:42.880830,2.41704137327734
5883,2020-09-01 08:19:43.175155,2.50723438990222
5884,2020-09-01 08:19:43.508054,2.50723438990222
5885,2020-09-01 08:19:43.878772,2.50723438990222
5886,2020-09-01 08:19:44.192325,2.50723438990222
5887,2020-09-01 08:19:44.464989,2.50723438990222
5888,2020-09-01 08:19:44.789571,2.50723438990222
5889,2020-09-01 08:19:45.107358,2.50723438990222
5890,2020-09-01 08:19:45.467318,2.50723438990222
5891,2020-09-01 08:19:45.832433,2.59723200223243
5892,2020-09-01 08:19:46.119270,2.59723200223243
5893,2020-09-01 08:19:46.391733,2.59723200223243
5894,2020-09-01 08:19:46.707034,2.59723200223243
5895,2020-09-01 08:19:47.086196,2.59723200223243
5896,2020-09-01 08:19:47.364157,2.59723200223243
5897,2020-09-01 08:19:47.675461,2.59723200223243
5898,2020-09-01 08:19:47.969319,2.59723200223243
5899,2020-09-01 08:19:48.248203,2.59723200223243
5900,2020-09-01 08:19:48.599321,2.59723200223243
5901,2020-09-01 08:19:48.967862,2.68703495766211
5902,2020-09-01 08:19:49.319360,2.68703495766211
5903,2020-09-01 08:19:49.698688,2.68703495766211
5904,2020-09-01 08:19:50.037041,2.68703495766211
5905,2020-09-01 08:19:50.427844,2.68703495766211
5906,2020-09-01 08:19:50.676623,2.68703495766211
5907,2020-09-01 08:19:50.940597,2.68703495766211
5908,2020-09-01 08:19:51.317865,2.68703495766211
5909,2020-09-01 08:19:51.673749,2.77664399777829
5910,2020-09-01 08:19:51.993430,2.77664399777829
5911,2020-09-01 08:19:52.362139,2.77664399777829
5912,2020-09-01 08:19:52.660359,2.77664399777829
5913,2020-09-01 08:19:52.953776,2.77664399777829
