iteration,timestamp,T7
5914,2020-09-01 08:19:53.170099,2.77664399777829
5915,2020-09-01 08:19:53.568021,2.77664399777829
5916,2020-09-01 08:19:53.915800,2.77664399777829
5917,2020-09-01 08:19:54.282824,2.77664399777829
5918,2020-09-01 08:19:54.573958,2.86605985848951
5919,2020-09-01 08:19:54.825871,2.86605985848951
5920,2020-09-01 08:19:55.188816,2.86605985848951
5921,2020-09-01 08:19:55.465192,2.86605985848951
5922,2020-09-01 08:19:55.760153,2.86605985848951
5923,2020-09-01 08:19:56.097198,2.86605985848951
5924,2020-09-01 08:19:56.440327,2.86605985848951
5925,2020-09-01 08:19:56.826498,2.95528327014873
5926,2020-09-01 08:19:57.184984,2.95528327014873
5927,2020-09-01 08:19:57.524484,2.95528327014873
5928,2020-09-01 08:19:57.807905,2.95528327014873
5929,2020-09-01 08:19:58.084424,2.95528327014873
5930,2020-09-01 08:19:58.423121,2.95528327014873
5931,2020-09-01 08:19:58.738920,2.95528327014873
5932,2020-09-01 08:19:59.052351,2.95528327014873
5933,2020-09-01 08:19:59.372934,2.95528327014873
5934,2020-09-01 08:19:59.739923,3.04431495767101
5935,2020-09-01 08:20:00.100638,3.04431495767101
5936,2020-09-01 08:20:00.403257,3.04431495767101
5937,2020-09-01 08:20:00.705927,3.04431495767101
5938,2020-09-01 08:20:00.974001,3.04431495767101
5939,2020-09-01 08:20:01.273009,3.04431495767101
5940,2020-09-01 08:20:01.596366,3.04431495767101
5941,2020-09-01 08:20:01.960241,3.04431495767101
5942,2020-09-01 08:20:02.282085,3.04431495767101
5943,2020-09-01 08:20:02.617745,3.04431495767101
5944,2020-09-01 08:20:02.903149,3.13315564064619
5945,2020-09-01 08:20:03.275495,3.13315564064619
5946,2020-09-01 08:20:03.563444,3.13315564064619
5947,2020-09-01 08:20:03.941527,3.13315564064619
5948,2020-09-01 08:20:04.226161,3.13315564064619
5949,2020-09-01 08:20:04.532441,3.13315564064619
5950,2020-09-01 08:20:04.826167,3.13315564064619
5951,2020-09-01 08:20:05.098626,3.13315564064619
5952,2020-09-01 08:20:05.394860,3.22180603344692
5953,2020-09-01 08:20:05.735433,3.22180603344692
5954,2020-09-01 08:20:06.107854,3.22180603344692
5955,2020-09-01 08:20:06.431124,3.22180603344692
5956,2020-09-01 08:20:06.722054,3.22180603344692
5957,2020-09-01 08:20:07.096908,3.22180603344692
5958,2020-09-01 08:20:07.429003,3.22180603344692
5959,2020-09-01 08:20:07.699862,3.22180603344692
5960,2020-09-01 08:20:08.061115,3.31026684533229
5961,2020-09-01 08:20:08.431013,3.31026684533229
5962,2020-09-01 08:20:08.875421,3.31026684533229
5963,2020-09-01 08:20:09.231084,3.31026684533229
5964,2020-09-01 08:20:09.556367,3.31026684533229
5965,2020-09-01 08:20:09.866472,3.31026684533229
5966,2020-09-01 08:20:10.148151,3.31026684533229
5967,2020-09-01 08:20:10.445473,3.31026684533229
5968,2020-09-01 08:20:10.685626,3.31026684533229
5969,2020-09-01 08:20:11.078018,3.39853878054731
5970,2020-09-01 08:20:11.439481,3.39853878054731
5971,2020-09-01 08:20:11.790786,3.39853878054731
5972,2020-09-01 08:20:12.077560,3.39853878054731
5973,2020-09-01 08:20:12.340958,3.39853878054731
5974,2020-09-01 08:20:12.617771,3.39853878054731
5975,2020-09-01 08:20:12.916044,3.39853878054731
5976,2020-09-01 08:20:13.190514,3.39853878054731
5977,2020-09-01 08:20:13.534778,3.39853878054731
5978,2020-09-01 08:20:13.875932,3.39853878054731
5979,2020-09-01 08:20:14.213955,3.48091710380635
5980,2020-09-01 08:20:14.531673,3.48091710380635
5981,2020-09-01 08:20:14.882505,3.48091710380635
5982,2020-09-01 08:20:15.159592,3.48091710380635
5983,2020-09-01 08:20:15.462588,3.48091710380635
5984,2020-09-01 08:20:15.715461,3.48091710380635
5985,2020-09-01 08:20:16.020534,3.48091710380635
5986,2020-09-01 08:20:16.323037,3.48091710380635
5987,2020-09-01 08:20:16.686766,3.48091710380635
5988,2020-09-01 08:20:17.021788,3.48091710380635
5989,2020-09-01 08:20:17.315134,3.48091710380635
5990,2020-09-01 08:20:17.656572,3.56312134322728
5991,2020-09-01 08:20:17.908854,3.56312134322728
5992,2020-09-01 08:20:18.207658,3.56312134322728
5993,2020-09-01 08:20:18.483382,3.56312134322728
5994,2020-09-01 08:20:18.817595,3.56312134322728
5995,2020-09-01 08:20:19.129703,3.56312134322728
5996,2020-09-01 08:20:19.398691,3.56312134322728
5997,2020-09-01 08:20:19.766780,3.56312134322728
5998,2020-09-01 08:20:20.045967,3.56312134322728
5999,2020-09-01 08:20:20.385572,3.56312134322728
6000,2020-09-01 08:20:20.773538,3.56312134322728
6001,2020-09-01 08:20:21.092141,3.56312134322728
6002,2020-09-01 08:20:21.386153,3.56312134322728
6003,2020-09-01 08:20:21.668730,3.56312134322728
6004,2020-09-01 08:20:22.033114,3.56312134322728
6005,2020-09-01 08:20:22.330885,3.56312134322728
6006,2020-09-01 08:20:22.621677,3.56312134322728
6007,2020-09-01 08:20:22.904463,3.56312134322728
6008,2020-09-01 08:20:23.181806,3.56312134322728
6009,2020-09-01 08:20:23.506259,3.56312134322728
6010,2020-09-01 08:20:23.866791,3.56312134322728
6011,2020-09-01 08:20:24.198629,3.56312134322728
6012,2020-09-01 08:20:24.504252,3.56312134322728
6013,2020-09-01 08:20:24.884590,3.56312134322728
6014,2020-09-01 08:20:25.205511,3.56312134322728
6015,2020-09-01 08:20:25.427964,3.56312134322728
6016,2020-09-01 08:20:25.767157,3.56312134322728
6017,2020-09-01 08:20:26.180869,3.56312134322728
6018,2020-09-01 08:20:26.528750,3.56312134322728
6019,2020-09-01 08:20:26.872280,3.56312134322728
6020,2020-09-01 08:20:27.258608,3.56312134322728
6021,2020-09-01 08:20:27.596213,3.56312134322728
6022,2020-09-01 08:20:27.963306,3.56312134322728
6023,2020-09-01 08:20:28.241735,3.56312134322728
6024,2020-09-01 08:20:28.535318,3.56312134322728
6025,2020-09-01 08:20:28.880622,3.56312134322728
6026,2020-09-01 08:20:29.132423,3.56312134322728
6027,2020-09-01 08:20:29.424101,3.56312134322728
6028,2020-09-01 08:20:29.780121,3.56312134322728
6029,2020-09-01 08:20:30.100959,3.56312134322728
6030,2020-09-01 08:20:30.445634,3.56312134322728
6031,2020-09-01 08:20:30.767444,3.56312134322728
6032,2020-09-01 08:20:31.121888,3.56312134322728
6033,2020-09-01 08:20:31.464317,3.56312134322728
6034,2020-09-01 08:20:31.794203,3.56312134322728
6035,2020-09-01 08:20:32.127912,3.56312134322728
6036,2020-09-01 08:20:32.380660,3.56312134322728
6037,2020-09-01 08:20:32.671185,3.56312134322728
6038,2020-09-01 08:20:33.002833,3.62737881806969
6039,2020-09-01 08:20:33.382590,3.62737881806969
6040,2020-09-01 08:20:33.714755,3.62737881806969
6041,2020-09-01 08:20:34.093421,3.62737881806969
6042,2020-09-01 08:20:34.450245,3.62737881806969
6043,2020-09-01 08:20:34.747139,3.62737881806969
6044,2020-09-01 08:20:35.070953,3.62737881806969
6045,2020-09-01 08:20:35.518516,3.64522127833172
6046,2020-09-01 08:20:35.836681,3.64522127833172
6047,2020-09-01 08:20:36.120515,3.64522127833172
6048,2020-09-01 08:20:36.448003,3.64522127833172
6049,2020-09-01 08:20:36.788977,3.64522127833172
6050,2020-09-01 08:20:37.098116,3.64522127833172
6051,2020-09-01 08:20:37.386443,3.64522127833172
6052,2020-09-01 08:20:37.655766,3.64522127833172
6053,2020-09-01 08:20:38.025906,3.72753557991763
6054,2020-09-01 08:20:38.391538,3.72753557991763
6055,2020-09-01 08:20:38.800079,3.72753557991763
6056,2020-09-01 08:20:39.093196,3.72753557991763
6057,2020-09-01 08:20:39.366016,3.72753557991763
6058,2020-09-01 08:20:39.705963,3.72753557991763
6059,2020-09-01 08:20:40.003729,3.72753557991763
6060,2020-09-01 08:20:40.281144,3.72753557991763
6061,2020-09-01 08:20:40.601162,3.80968613530044
6062,2020-09-01 08:20:40.981628,3.80968613530044
6063,2020-09-01 08:20:41.276558,3.80968613530044
6064,2020-09-01 08:20:41.560327,3.80968613530044
6065,2020-09-01 08:20:41.874677,3.80968613530044
6066,2020-09-01 08:20:42.181115,3.80968613530044
6067,2020-09-01 08:20:42.514362,3.80968613530044
6068,2020-09-01 08:20:42.838717,3.80968613530044
6069,2020-09-01 08:20:43.215530,3.89167361810392
6070,2020-09-01 08:20:43.553362,3.89167361810392
6071,2020-09-01 08:20:43.932908,3.89167361810392
6072,2020-09-01 08:20:44.200716,3.89167361810392
6073,2020-09-01 08:20:44.545632,3.89167361810392
6074,2020-09-01 08:20:44.907090,3.89167361810392
6075,2020-09-01 08:20:45.181433,3.89167361810392
6076,2020-09-01 08:20:45.502112,3.91594839163339
6077,2020-09-01 08:20:45.795779,3.91594839163339
6078,2020-09-01 08:20:46.180836,3.91594839163339
6079,2020-09-01 08:20:46.482607,3.91594839163339
6080,2020-09-01 08:20:46.737216,3.91594839163339
6081,2020-09-01 08:20:47.064518,3.91594839163339
6082,2020-09-01 08:20:47.432259,3.91594839163339
6083,2020-09-01 08:20:47.701262,3.91594839163339
6084,2020-09-01 08:20:48.021910,3.91594839163339
6085,2020-09-01 08:20:48.331999,3.9969069656628
6086,2020-09-01 08:20:48.592572,3.9969069656628
6087,2020-09-01 08:20:48.817662,3.9969069656628
6088,2020-09-01 08:20:49.108094,3.9969069656628
6089,2020-09-01 08:20:49.427390,3.9969069656628
6090,2020-09-01 08:20:49.823156,3.9969069656628
6091,2020-09-01 08:20:50.105917,3.9969069656628
6092,2020-09-01 08:20:50.358962,3.9969069656628
6093,2020-09-01 08:20:50.744784,3.9969069656628
6094,2020-09-01 08:20:51.103902,3.9969069656628
6095,2020-09-01 08:20:51.419441,4.11190318289391
6096,2020-09-01 08:20:51.768042,4.11190318289391
6097,2020-09-01 08:20:52.055115,4.11190318289391
6098,2020-09-01 08:20:52.380836,4.11190318289391
6099,2020-09-01 08:20:52.638281,4.11190318289391
6100,2020-09-01 08:20:52.917782,4.11190318289391
6101,2020-09-01 08:20:53.252073,4.11190318289391
6102,2020-09-01 08:20:53.500545,4.11190318289391
6103,2020-09-01 08:20:53.782981,4.11190318289391
6104,2020-09-01 08:20:54.022578,4.11190318289391
6105,2020-09-01 08:20:54.320920,4.22674214415501
6106,2020-09-01 08:20:54.595963,4.22674214415501
6107,2020-09-01 08:20:54.771951,4.22674214415501
6108,2020-09-01 08:20:55.077312,4.22674214415501
6109,2020-09-01 08:20:55.435400,4.22674214415501
6110,2020-09-01 08:20:55.713250,4.22674214415501
6111,2020-09-01 08:20:56.056285,4.22674214415501
6112,2020-09-01 08:20:56.374326,4.22674214415501
6113,2020-09-01 08:20:56.656728,4.22674214415501
6114,2020-09-01 08:20:56.940484,4.22674214415501
6115,2020-09-01 08:20:57.310112,4.34142415983874
6116,2020-09-01 08:20:57.645924,4.34142415983874
6117,2020-09-01 08:20:57.945939,4.34142415983874
6118,2020-09-01 08:20:58.263380,4.34142415983874
6119,2020-09-01 08:20:58.500073,4.34142415983874
6120,2020-09-01 08:20:58.834868,4.34142415983874
6121,2020-09-01 08:20:59.239424,4.34142415983874
6122,2020-09-01 08:20:59.583028,4.34142415983874
6123,2020-09-01 08:20:59.872847,4.34142415983874
6124,2020-09-01 08:21:00.253669,4.34142415983874
6125,2020-09-01 08:21:00.613392,4.34142415983874
6126,2020-09-01 08:21:00.857497,4.45594953705022
6127,2020-09-01 08:21:01.156875,4.45594953705022
6128,2020-09-01 08:21:01.509842,4.45594953705022
6129,2020-09-01 08:21:01.765090,4.45594953705022
6130,2020-09-01 08:21:02.146194,4.45594953705022
6131,2020-09-01 08:21:02.520896,4.45594953705022
6132,2020-09-01 08:21:02.855389,4.45594953705022
6133,2020-09-01 08:21:03.187133,4.57031857971127
6134,2020-09-01 08:21:03.565611,4.57031857971127
6135,2020-09-01 08:21:03.959316,4.57031857971127
6136,2020-09-01 08:21:04.242170,4.57031857971127
6137,2020-09-01 08:21:04.549504,4.57031857971127
6138,2020-09-01 08:21:04.840475,4.57031857971127
6139,2020-09-01 08:21:05.112571,4.57031857971127
6140,2020-09-01 08:21:05.410827,4.57031857971127
6141,2020-09-01 08:21:05.662987,4.57031857971127
6142,2020-09-01 08:21:06.027970,4.67961815117721
6143,2020-09-01 08:21:06.332179,4.67961815117721
6144,2020-09-01 08:21:06.705635,4.67961815117721
6145,2020-09-01 08:21:06.968402,4.67961815117721
6146,2020-09-01 08:21:07.271635,4.67961815117721
6147,2020-09-01 08:21:07.609079,4.67961815117721
6148,2020-09-01 08:21:07.961320,4.67961815117721
6149,2020-09-01 08:21:08.287522,4.67961815117721
6150,2020-09-01 08:21:08.659970,4.78876962956137
6151,2020-09-01 08:21:09.058778,4.78876962956137
6152,2020-09-01 08:21:09.336295,4.78876962956137
6153,2020-09-01 08:21:09.588260,4.78876962956137
6154,2020-09-01 08:21:09.953911,4.78876962956137
6155,2020-09-01 08:21:10.243770,4.78876962956137
6156,2020-09-01 08:21:10.535686,4.78876962956137
6157,2020-09-01 08:21:10.887182,4.897773307248
6158,2020-09-01 08:21:11.235240,4.897773307248
6159,2020-09-01 08:21:11.605120,4.897773307248
6160,2020-09-01 08:21:11.861355,4.897773307248
6161,2020-09-01 08:21:12.047882,4.897773307248
6162,2020-09-01 08:21:12.356810,4.897773307248
6163,2020-09-01 08:21:12.686896,4.897773307248
6164,2020-09-01 08:21:13.072938,4.897773307248
6165,2020-09-01 08:21:13.395204,4.897773307248
6166,2020-09-01 08:21:13.709855,5.0000981039183
6167,2020-09-01 08:21:13.959111,5.0000981039183
6168,2020-09-01 08:21:14.264306,5.0000981039183
6169,2020-09-01 08:21:14.498238,5.0000981039183
6170,2020-09-01 08:21:14.820929,5.0000981039183
6171,2020-09-01 08:21:15.174729,5.0000981039183
6172,2020-09-01 08:21:15.431432,5.0000981039183
6173,2020-09-01 08:21:15.735939,5.0000981039183
6174,2020-09-01 08:21:16.111291,5.0000981039183
6175,2020-09-01 08:21:16.475875,5.0000981039183
6176,2020-09-01 08:21:16.793266,5.0000981039183
6177,2020-09-01 08:21:17.058141,5.0000981039183
6178,2020-09-01 08:21:17.325431,5.0000981039183
6179,2020-09-01 08:21:17.643241,5.0000981039183
6180,2020-09-01 08:21:17.968311,5.0000981039183
6181,2020-09-01 08:21:18.313425,5.0000981039183
6182,2020-09-01 08:21:18.662611,5.0000981039183
6183,2020-09-01 08:21:18.928825,5.0000981039183
6184,2020-09-01 08:21:19.274710,5.0000981039183
6185,2020-09-01 08:21:19.513457,5.0000981039183
6186,2020-09-01 08:21:19.760447,4.90963481087685
6187,2020-09-01 08:21:20.006850,4.90963481087685
6188,2020-09-01 08:21:20.272795,4.90963481087685
6189,2020-09-01 08:21:20.596586,4.90963481087685
6190,2020-09-01 08:21:20.968462,4.90963481087685
6191,2020-09-01 08:21:21.238147,4.90963481087685
6192,2020-09-01 08:21:21.510094,4.90963481087685
6193,2020-09-01 08:21:21.838335,4.90963481087685
6194,2020-09-01 08:21:22.178206,4.90963481087685
6195,2020-09-01 08:21:22.505933,4.81949994272065
6196,2020-09-01 08:21:22.885215,4.81949994272065
6197,2020-09-01 08:21:23.204699,4.81949994272065
6198,2020-09-01 08:21:23.621481,4.81949994272065
6199,2020-09-01 08:21:23.899073,4.81949994272065
6200,2020-09-01 08:21:24.200009,4.81949994272065
6201,2020-09-01 08:21:24.455827,4.81949994272065
6202,2020-09-01 08:21:24.762617,4.81949994272065
6203,2020-09-01 08:21:25.172389,4.72968883575814
6204,2020-09-01 08:21:25.555263,4.72968883575814
6205,2020-09-01 08:21:25.912356,4.72968883575814
6206,2020-09-01 08:21:26.176381,4.72968883575814
6207,2020-09-01 08:21:26.538858,4.72968883575814
6208,2020-09-01 08:21:26.795979,4.72968883575814
6209,2020-09-01 08:21:27.098662,4.72968883575814
6210,2020-09-01 08:21:27.387739,4.72968883575814
6211,2020-09-01 08:21:27.751160,4.72968883575814
6212,2020-09-01 08:21:28.070214,4.72968883575814
6213,2020-09-01 08:21:28.336175,4.64019699494138
6214,2020-09-01 08:21:28.591772,4.64019699494138
6215,2020-09-01 08:21:28.861350,4.64019699494138
6216,2020-09-01 08:21:29.147610,4.64019699494138
6217,2020-09-01 08:21:29.486415,4.64019699494138
6218,2020-09-01 08:21:29.753265,4.64019699494138
6219,2020-09-01 08:21:30.062734,4.64019699494138
6220,2020-09-01 08:21:30.399729,4.64019699494138
6221,2020-09-01 08:21:30.666552,4.55102008120305
6222,2020-09-01 08:21:31.020179,4.55102008120305
6223,2020-09-01 08:21:31.324663,4.55102008120305
6224,2020-09-01 08:21:31.654543,4.55102008120305
6225,2020-09-01 08:21:31.976850,4.55102008120305
6226,2020-09-01 08:21:32.218400,4.55102008120305
6227,2020-09-01 08:21:32.611976,4.55102008120305
6228,2020-09-01 08:21:33.017055,4.55102008120305
6229,2020-09-01 08:21:33.287871,4.55102008120305
6230,2020-09-01 08:21:33.615968,4.46215390027747
6231,2020-09-01 08:21:33.880079,4.46215390027747
6232,2020-09-01 08:21:34.190784,4.46215390027747
6233,2020-09-01 08:21:34.529499,4.46215390027747
6234,2020-09-01 08:21:34.841446,4.46215390027747
6235,2020-09-01 08:21:35.150529,4.46215390027747
6236,2020-09-01 08:21:35.541231,4.46215390027747
6237,2020-09-01 08:21:35.880067,4.46215390027747
6238,2020-09-01 08:21:36.125142,4.46215390027747
6239,2020-09-01 08:21:36.479447,4.37359439290151
6240,2020-09-01 08:21:36.859988,4.37359439290151
6241,2020-09-01 08:21:37.212240,4.37359439290151
6242,2020-09-01 08:21:37.536337,4.37359439290151
6243,2020-09-01 08:21:37.772703,4.37359439290151
6244,2020-09-01 08:21:38.056707,4.37359439290151
6245,2020-09-01 08:21:38.399581,4.37359439290151
6246,2020-09-01 08:21:38.664607,4.28533762615008
6247,2020-09-01 08:21:38.979959,4.28533762615008
6248,2020-09-01 08:21:39.283652,4.28533762615008
6249,2020-09-01 08:21:39.567588,4.28533762615008
6250,2020-09-01 08:21:39.936264,4.28533762615008
6251,2020-09-01 08:21:40.267622,4.28533762615008
6252,2020-09-01 08:21:40.553207,4.28533762615008
6253,2020-09-01 08:21:40.792573,4.28533762615008
6254,2020-09-01 08:21:41.046505,4.28533762615008
6255,2020-09-01 08:21:41.389536,4.18556280901103
6256,2020-09-01 08:21:41.707639,4.18556280901103
6257,2020-09-01 08:21:41.975067,4.18556280901103
6258,2020-09-01 08:21:42.205617,4.18556280901103
6259,2020-09-01 08:21:42.588961,4.18556280901103
6260,2020-09-01 08:21:42.905572,4.18556280901103
6261,2020-09-01 08:21:43.231328,4.18556280901103
6262,2020-09-01 08:21:43.497291,4.18556280901103
6263,2020-09-01 08:21:43.808133,4.18556280901103
6264,2020-09-01 08:21:44.097828,4.18556280901103
6265,2020-09-01 08:21:44.441293,4.18556280901103
6266,2020-09-01 08:21:44.730610,4.18556280901103
6267,2020-09-01 08:21:44.992418,4.08609854600914
6268,2020-09-01 08:21:45.353538,4.08609854600914
6269,2020-09-01 08:21:45.711635,4.08609854600914
6270,2020-09-01 08:21:46.150505,4.08609854600914
6271,2020-09-01 08:21:46.457957,4.08609854600914
6272,2020-09-01 08:21:46.620782,4.08609854600914
6273,2020-09-01 08:21:48.049670,4.08609854600914
6274,2020-09-01 08:21:48.447027,3.98694139204187
6275,2020-09-01 08:21:48.729124,3.98694139204187
6276,2020-09-01 08:21:48.994054,3.98694139204187
6277,2020-09-01 08:21:49.363944,3.98694139204187
6278,2020-09-01 08:21:49.731860,3.98694139204187
6279,2020-09-01 08:21:50.102845,3.98694139204187
6280,2020-09-01 08:21:50.443893,3.98694139204187
6281,2020-09-01 08:21:50.757860,3.98694139204187
6282,2020-09-01 08:21:51.124158,3.98694139204187
6283,2020-09-01 08:21:51.498047,3.8880879943036
6284,2020-09-01 08:21:51.753877,3.8880879943036
6285,2020-09-01 08:21:52.110512,3.8880879943036
6286,2020-09-01 08:21:52.470468,3.8880879943036
6287,2020-09-01 08:21:52.788668,3.8880879943036
6288,2020-09-01 08:21:53.130162,3.8880879943036
6289,2020-09-01 08:21:53.504328,3.8880879943036
6290,2020-09-01 08:21:53.920438,3.78953508774273
6291,2020-09-01 08:21:54.291339,3.78953508774273
6292,2020-09-01 08:21:54.575136,3.78953508774273
6293,2020-09-01 08:21:54.905177,3.78953508774273
6294,2020-09-01 08:21:55.264711,3.78953508774273
6295,2020-09-01 08:21:55.568718,3.78953508774273
6296,2020-09-01 08:21:55.911121,3.78953508774273
6297,2020-09-01 08:21:56.176900,3.78953508774273
6298,2020-09-01 08:21:56.499206,3.69127949090715
6299,2020-09-01 08:21:56.872102,3.69127949090715
6300,2020-09-01 08:21:57.225111,3.69127949090715
6301,2020-09-01 08:21:57.538816,3.69127949090715
6302,2020-09-01 08:21:57.840941,3.69127949090715
6303,2020-09-01 08:21:58.111011,3.69127949090715
6304,2020-09-01 08:21:58.448135,3.69127949090715
6305,2020-09-01 08:21:58.787192,3.69127949090715
6306,2020-09-01 08:21:59.108029,3.59331810213165
6307,2020-09-01 08:21:59.390569,3.59331810213165
6308,2020-09-01 08:21:59.661127,3.59331810213165
6309,2020-09-01 08:22:00.020262,3.59331810213165
6310,2020-09-01 08:22:00.385839,3.59331810213165
6311,2020-09-01 08:22:00.748197,3.59331810213165
6312,2020-09-01 08:22:01.051990,3.59331810213165
6313,2020-09-01 08:22:01.333047,3.4956478960284
6314,2020-09-01 08:22:01.639136,3.4956478960284
6315,2020-09-01 08:22:01.933967,3.4956478960284
6316,2020-09-01 08:22:02.189567,3.4956478960284
6317,2020-09-01 08:22:02.522043,3.4956478960284
6318,2020-09-01 08:22:02.868507,3.4956478960284
6319,2020-09-01 08:22:03.206163,3.4956478960284
6320,2020-09-01 08:22:03.488010,3.39826592024711
6321,2020-09-01 08:22:03.815279,3.39826592024711
6322,2020-09-01 08:22:04.099893,3.39826592024711
6323,2020-09-01 08:22:04.404344,3.39826592024711
6324,2020-09-01 08:22:04.684349,3.39826592024711
6325,2020-09-01 08:22:05.053110,3.39826592024711
6326,2020-09-01 08:22:05.457846,3.39826592024711
6327,2020-09-01 08:22:05.773803,3.39826592024711
6328,2020-09-01 08:22:06.143817,3.30116929247663
6329,2020-09-01 08:22:06.435993,3.30116929247663
6330,2020-09-01 08:22:06.681138,3.30116929247663
6331,2020-09-01 08:22:07.015350,3.30116929247663
6332,2020-09-01 08:22:07.282791,3.30116929247663
6333,2020-09-01 08:22:07.567786,3.30116929247663
6334,2020-09-01 08:22:07.882672,3.30116929247663
6335,2020-09-01 08:22:08.206219,3.30116929247663
6336,2020-09-01 08:22:08.628280,3.30116929247663
6337,2020-09-01 08:22:08.982922,3.20435519766379
6338,2020-09-01 08:22:09.281325,3.20435519766379
6339,2020-09-01 08:22:09.573344,3.20435519766379
6340,2020-09-01 08:22:09.881416,3.20435519766379
6341,2020-09-01 08:22:10.249576,3.20435519766379
6342,2020-09-01 08:22:10.615423,3.20435519766379
6343,2020-09-01 08:22:10.951113,3.20435519766379
6344,2020-09-01 08:22:11.212245,3.20435519766379
6345,2020-09-01 08:22:11.482829,3.20435519766379
6346,2020-09-01 08:22:11.788198,3.10782088542837
6347,2020-09-01 08:22:12.129020,3.10782088542837
6348,2020-09-01 08:22:12.388834,3.10782088542837
6349,2020-09-01 08:22:12.694918,3.10782088542837
6350,2020-09-01 08:22:13.008088,3.10782088542837
6351,2020-09-01 08:22:13.296880,3.10782088542837
6352,2020-09-01 08:22:13.613329,3.10782088542837
6353,2020-09-01 08:22:13.953385,3.10782088542837
6354,2020-09-01 08:22:14.284610,3.10782088542837
6355,2020-09-01 08:22:14.529767,3.10782088542837
6356,2020-09-01 08:22:14.877295,2.98011169314044
6357,2020-09-01 08:22:15.266703,2.98011169314044
6358,2020-09-01 08:22:15.540034,2.98011169314044
6359,2020-09-01 08:22:15.816399,2.98011169314044
6360,2020-09-01 08:22:16.223110,2.98011169314044
6361,2020-09-01 08:22:16.605147,2.98011169314044
6362,2020-09-01 08:22:16.978208,2.98011169314044
6363,2020-09-01 08:22:17.391179,2.98011169314044
6364,2020-09-01 08:22:17.799764,2.98011169314044
6365,2020-09-01 08:22:18.145508,2.85272431054533
6366,2020-09-01 08:22:18.469877,2.85272431054533
6367,2020-09-01 08:22:18.843271,2.85272431054533
6368,2020-09-01 08:22:19.188235,2.85272431054533
6369,2020-09-01 08:22:19.497011,2.85272431054533
6370,2020-09-01 08:22:19.765438,2.85272431054533
6371,2020-09-01 08:22:20.102135,2.85272431054533
6372,2020-09-01 08:22:20.435223,2.85272431054533
6373,2020-09-01 08:22:20.702336,2.7256563769801
6374,2020-09-01 08:22:21.062474,2.7256563769801
6375,2020-09-01 08:22:21.423586,2.7256563769801
6376,2020-09-01 08:22:21.780822,2.7256563769801
6377,2020-09-01 08:22:22.114028,2.7256563769801
6378,2020-09-01 08:22:22.475114,2.7256563769801
6379,2020-09-01 08:22:22.838016,2.7256563769801
6380,2020-09-01 08:22:23.175172,2.7256563769801
6381,2020-09-01 08:22:23.497218,2.7256563769801
6382,2020-09-01 08:22:23.843909,2.5989055910769
6383,2020-09-01 08:22:24.185137,2.5989055910769
6384,2020-09-01 08:22:24.529559,2.5989055910769
6385,2020-09-01 08:22:24.826512,2.5989055910769
6386,2020-09-01 08:22:25.226551,2.5989055910769
6387,2020-09-01 08:22:25.575316,2.5989055910769
6388,2020-09-01 08:22:25.923532,2.5989055910769
6389,2020-09-01 08:22:26.242281,2.5989055910769
6390,2020-09-01 08:22:26.595413,2.5989055910769
6391,2020-09-01 08:22:27.005712,2.47246970958729
6392,2020-09-01 08:22:27.264083,2.47246970958729
6393,2020-09-01 08:22:27.617241,2.47246970958729
6394,2020-09-01 08:22:27.906055,2.47246970958729
6395,2020-09-01 08:22:28.183921,2.47246970958729
6396,2020-09-01 08:22:28.503692,2.47246970958729
6397,2020-09-01 08:22:28.896322,2.34634654635634
6398,2020-09-01 08:22:29.158188,2.34634654635634
6399,2020-09-01 08:22:29.504322,2.34634654635634
6400,2020-09-01 08:22:29.844628,2.34634654635634
6401,2020-09-01 08:22:30.105458,2.34634654635634
6402,2020-09-01 08:22:30.443599,2.34634654635634
6403,2020-09-01 08:22:30.812577,2.34634654635634
6404,2020-09-01 08:22:31.087155,2.34634654635634
6405,2020-09-01 08:22:31.368863,2.22053397144323
6406,2020-09-01 08:22:31.750520,2.22053397144323
6407,2020-09-01 08:22:32.195593,2.22053397144323
6408,2020-09-01 08:22:32.520180,2.22053397144323
6409,2020-09-01 08:22:32.854302,2.22053397144323
6410,2020-09-01 08:22:33.203986,2.22053397144323
6411,2020-09-01 08:22:33.580824,2.22053397144323
6412,2020-09-01 08:22:33.994610,2.22053397144323
6413,2020-09-01 08:22:34.331379,2.26637526832455
6414,2020-09-01 08:22:34.618858,2.26637526832455
6415,2020-09-01 08:22:34.947846,2.26637526832455
6416,2020-09-01 08:22:35.229478,2.26637526832455
6417,2020-09-01 08:22:35.494321,2.26637526832455
6418,2020-09-01 08:22:35.829276,2.26637526832455
6419,2020-09-01 08:22:36.108185,2.26637526832455
6420,2020-09-01 08:22:36.373732,2.26637526832455
6421,2020-09-01 08:22:36.739408,2.31214242363535
6422,2020-09-01 08:22:37.093735,2.31214242363535
6423,2020-09-01 08:22:37.355643,2.31214242363535
6424,2020-09-01 08:22:37.796954,2.31214242363535
6425,2020-09-01 08:22:38.128647,2.31214242363535
6426,2020-09-01 08:22:38.430880,2.31214242363535
6427,2020-09-01 08:22:38.694561,2.31214242363535
6428,2020-09-01 08:22:38.956941,2.31214242363535
6429,2020-09-01 08:22:39.200357,2.31214242363535
6430,2020-09-01 08:22:39.458427,2.35783580596804
6431,2020-09-01 08:22:39.778227,2.35783580596804
6432,2020-09-01 08:22:40.105555,2.35783580596804
6433,2020-09-01 08:22:40.465427,2.35783580596804
6434,2020-09-01 08:22:40.702477,2.35783580596804
6435,2020-09-01 08:22:40.973226,2.35783580596804
6436,2020-09-01 08:22:41.261852,2.35783580596804
6437,2020-09-01 08:22:41.508038,2.35783580596804
6438,2020-09-01 08:22:41.812810,2.35783580596804
6439,2020-09-01 08:22:42.068423,2.35783580596804
6440,2020-09-01 08:22:42.425020,2.40345578109145
6441,2020-09-01 08:22:42.692957,2.40345578109145
6442,2020-09-01 08:22:43.007526,2.40345578109145
6443,2020-09-01 08:22:43.314152,2.40345578109145
6444,2020-09-01 08:22:43.559406,2.40345578109145
6445,2020-09-01 08:22:43.855462,2.40345578109145
6446,2020-09-01 08:22:44.172205,2.40345578109145
6447,2020-09-01 08:22:44.437490,2.40345578109145
6448,2020-09-01 08:22:44.778707,2.40345578109145
6449,2020-09-01 08:22:45.090758,2.44900271198703
6450,2020-09-01 08:22:45.407825,2.44900271198703
6451,2020-09-01 08:22:45.673228,2.44900271198703
6452,2020-09-01 08:22:46.024360,2.44900271198703
6453,2020-09-01 08:22:46.314997,2.44900271198703
6454,2020-09-01 08:22:46.685191,2.44900271198703
6455,2020-09-01 08:22:46.963707,2.44900271198703
6456,2020-09-01 08:22:47.319351,2.44900271198703
6457,2020-09-01 08:22:47.716721,2.4616439009865
6458,2020-09-01 08:22:48.017171,2.4616439009865
6459,2020-09-01 08:22:48.328559,2.4616439009865
6460,2020-09-01 08:22:48.680911,2.4616439009865
6461,2020-09-01 08:22:49.035251,2.4616439009865
6462,2020-09-01 08:22:49.352377,2.4616439009865
6463,2020-09-01 08:22:49.636513,2.4616439009865
6464,2020-09-01 08:22:49.956812,2.4616439009865
6465,2020-09-01 08:22:50.267828,2.4616439009865
6466,2020-09-01 08:22:50.508038,2.47430708974207
6467,2020-09-01 08:22:50.797473,2.47430708974207
6468,2020-09-01 08:22:51.064541,2.47430708974207
6469,2020-09-01 08:22:51.358050,2.47430708974207
6470,2020-09-01 08:22:51.641954,2.47430708974207
6471,2020-09-01 08:22:51.981833,2.47430708974207
6472,2020-09-01 08:22:52.260778,2.47430708974207
6473,2020-09-01 08:22:52.639701,2.47430708974207
6474,2020-09-01 08:22:52.991737,2.47430708974207
6475,2020-09-01 08:22:53.309699,2.47430708974207
6476,2020-09-01 08:22:53.693486,2.48699215813139
6477,2020-09-01 08:22:53.939432,2.48699215813139
6478,2020-09-01 08:22:54.272990,2.48699215813139
6479,2020-09-01 08:22:54.540896,2.48699215813139
6480,2020-09-01 08:22:54.858770,2.48699215813139
6481,2020-09-01 08:22:55.268803,2.48699215813139
6482,2020-09-01 08:22:55.559218,2.48699215813139
6483,2020-09-01 08:22:55.837413,2.48699215813139
6484,2020-09-01 08:22:56.159623,2.49969898667756
6485,2020-09-01 08:22:56.511603,2.49969898667756
6486,2020-09-01 08:22:56.905237,2.49969898667756
6487,2020-09-01 08:22:57.243769,2.49969898667756
6488,2020-09-01 08:22:57.548009,2.49969898667756
6489,2020-09-01 08:22:57.895843,2.49969898667756
6490,2020-09-01 08:22:58.290100,2.49969898667756
6491,2020-09-01 08:22:58.618142,2.49969898667756
6492,2020-09-01 08:22:58.970223,2.51242745654534
6493,2020-09-01 08:22:59.282611,2.51242745654534
6494,2020-09-01 08:22:59.532018,2.51242745654534
6495,2020-09-01 08:22:59.919454,2.51242745654534
6496,2020-09-01 08:23:00.263485,2.51242745654534
6497,2020-09-01 08:23:00.627649,2.51242745654534
6498,2020-09-01 08:23:00.896859,2.51242745654534
6499,2020-09-01 08:23:01.194280,2.51242745654534
6500,2020-09-01 08:23:01.551541,2.52517744953737
6501,2020-09-01 08:23:01.818874,2.52517744953737
6502,2020-09-01 08:23:02.073399,2.52517744953737
6503,2020-09-01 08:23:02.338320,2.52517744953737
6504,2020-09-01 08:23:02.718081,2.52517744953737
6505,2020-09-01 08:23:03.062416,2.52517744953737
6506,2020-09-01 08:23:03.363301,2.52517744953737
6507,2020-09-01 08:23:03.701795,2.53794884809037
6508,2020-09-01 08:23:04.023640,2.53794884809037
6509,2020-09-01 08:23:04.319093,2.53794884809037
6510,2020-09-01 08:23:04.601168,2.53794884809037
6511,2020-09-01 08:23:04.947803,2.53794884809037
6512,2020-09-01 08:23:05.234557,2.53794884809037
6513,2020-09-01 08:23:05.485235,2.53794884809037
6514,2020-09-01 08:23:05.768246,2.53794884809037
6515,2020-09-01 08:23:06.093838,2.53794884809037
6516,2020-09-01 08:23:06.364643,2.53794884809037
6517,2020-09-01 08:23:06.689295,2.55074153527148
6518,2020-09-01 08:23:07.048376,2.55074153527148
6519,2020-09-01 08:23:07.323844,2.55074153527148
6520,2020-09-01 08:23:07.659637,2.55074153527148
6521,2020-09-01 08:23:07.994207,2.55074153527148
6522,2020-09-01 08:23:08.342115,2.55074153527148
6523,2020-09-01 08:23:08.649103,2.55074153527148
6524,2020-09-01 08:23:08.973266,2.55074153527148
6525,2020-09-01 08:23:09.338342,2.55074153527148
6526,2020-09-01 08:23:09.676066,2.56355539477451
6527,2020-09-01 08:23:09.972272,2.56355539477451
6528,2020-09-01 08:23:10.280832,2.56355539477451
6529,2020-09-01 08:23:10.601776,2.56355539477451
6530,2020-09-01 08:23:10.972032,2.56355539477451
6531,2020-09-01 08:23:11.338329,2.56355539477451
6532,2020-09-01 08:23:11.684492,2.56355539477451
6533,2020-09-01 08:23:12.161763,2.57639031091621
6534,2020-09-01 08:23:12.452388,2.57639031091621
6535,2020-09-01 08:23:12.807584,2.57639031091621
6536,2020-09-01 08:23:13.170258,2.57639031091621
6537,2020-09-01 08:23:13.545006,2.57639031091621
6538,2020-09-01 08:23:13.910434,2.57639031091621
6539,2020-09-01 08:23:14.263246,2.57639031091621
6540,2020-09-01 08:23:14.592870,2.57639031091621
6541,2020-09-01 08:23:14.879564,2.57639031091621
6542,2020-09-01 08:23:15.137168,2.58924616863267
6543,2020-09-01 08:23:15.468064,2.58924616863267
6544,2020-09-01 08:23:15.764252,2.58924616863267
6545,2020-09-01 08:23:16.034208,2.58924616863267
6546,2020-09-01 08:23:16.323140,2.58924616863267
6547,2020-09-01 08:23:16.754114,2.58924616863267
6548,2020-09-01 08:23:17.057456,2.58924616863267
6549,2020-09-01 08:23:17.397129,2.58924616863267
6550,2020-09-01 08:23:17.805048,2.58924616863267
6551,2020-09-01 08:23:18.132428,2.59304722147246
6552,2020-09-01 08:23:18.471683,2.59304722147246
6553,2020-09-01 08:23:18.743181,2.59304722147246
6554,2020-09-01 08:23:19.108633,2.59304722147246
6555,2020-09-01 08:23:19.459994,2.59304722147246
6556,2020-09-01 08:23:19.712852,2.59304722147246
6557,2020-09-01 08:23:20.064276,2.59304722147246
6558,2020-09-01 08:23:20.393776,2.5978712635745
6559,2020-09-01 08:23:20.666378,2.5978712635745
6560,2020-09-01 08:23:20.929225,2.5978712635745
6561,2020-09-01 08:23:21.171838,2.5978712635745
6562,2020-09-01 08:23:21.547118,2.5978712635745
6563,2020-09-01 08:23:21.858415,2.5978712635745
6564,2020-09-01 08:23:22.152213,2.5978712635745
6565,2020-09-01 08:23:22.454409,2.5978712635745
6566,2020-09-01 08:23:22.690974,2.60273087859497
6567,2020-09-01 08:23:23.008434,2.60273087859497
6568,2020-09-01 08:23:23.282472,2.60273087859497
6569,2020-09-01 08:23:23.625953,2.60273087859497
6570,2020-09-01 08:23:23.915451,2.60273087859497
6571,2020-09-01 08:23:24.178561,2.60273087859497
6572,2020-09-01 08:23:24.462020,2.60273087859497
6573,2020-09-01 08:23:24.740415,2.60273087859497
6574,2020-09-01 08:23:25.082625,2.60762585086775
6575,2020-09-01 08:23:25.427026,2.60762585086775
6576,2020-09-01 08:23:25.787549,2.60762585086775
6577,2020-09-01 08:23:26.112920,2.60762585086775
6578,2020-09-01 08:23:26.409325,2.60762585086775
6579,2020-09-01 08:23:26.704773,2.60762585086775
6580,2020-09-01 08:23:27.042045,2.60762585086775
6581,2020-09-01 08:23:27.339934,2.60762585086775
6582,2020-09-01 08:23:27.610498,2.61255596593993
6583,2020-09-01 08:23:27.883033,2.61255596593993
6584,2020-09-01 08:23:28.190372,2.61255596593993
6585,2020-09-01 08:23:28.517417,2.61255596593993
6586,2020-09-01 08:23:28.849171,2.61255596593993
6587,2020-09-01 08:23:29.239079,2.61255596593993
6588,2020-09-01 08:23:29.523223,2.61255596593993
6589,2020-09-01 08:23:29.819069,2.61255596593993
6590,2020-09-01 08:23:30.213025,2.6175210105657
6591,2020-09-01 08:23:30.573337,2.6175210105657
6592,2020-09-01 08:23:30.905861,2.6175210105657
6593,2020-09-01 08:23:31.216315,2.6175210105657
6594,2020-09-01 08:23:31.531157,2.6175210105657
6595,2020-09-01 08:23:31.802349,2.6175210105657
6596,2020-09-01 08:23:32.129145,2.6175210105657
6597,2020-09-01 08:23:32.401226,2.6175210105657
6598,2020-09-01 08:23:32.685246,2.6175210105657
6599,2020-09-01 08:23:33.017543,2.62252077270024
6600,2020-09-01 08:23:33.343566,2.62252077270024
6601,2020-09-01 08:23:33.683685,2.62252077270024
6602,2020-09-01 08:23:34.025162,2.62252077270024
6603,2020-09-01 08:23:34.304774,2.62252077270024
6604,2020-09-01 08:23:34.607056,2.62252077270024
6605,2020-09-01 08:23:34.899783,2.62252077270024
6606,2020-09-01 08:23:35.243997,2.62252077270024
6607,2020-09-01 08:23:35.558383,2.62252077270024
6608,2020-09-01 08:23:35.877459,2.62252077270024
6609,2020-09-01 08:23:36.182833,2.62755504149374
6610,2020-09-01 08:23:36.529922,2.62755504149374
6611,2020-09-01 08:23:36.880164,2.62755504149374
6612,2020-09-01 08:23:37.262459,2.62755504149374
6613,2020-09-01 08:23:37.580860,2.62755504149374
6614,2020-09-01 08:23:37.908802,2.62755504149374
6615,2020-09-01 08:23:38.214576,2.62755504149374
6616,2020-09-01 08:23:38.480381,2.62755504149374
6617,2020-09-01 08:23:38.759817,2.63262360728531
6618,2020-09-01 08:23:39.125460,2.63262360728531
6619,2020-09-01 08:23:39.459039,2.63262360728531
6620,2020-09-01 08:23:39.709910,2.63262360728531
6621,2020-09-01 08:23:40.048202,2.63262360728531
6622,2020-09-01 08:23:40.431178,2.63262360728531
6623,2020-09-01 08:23:40.698737,2.63262360728531
6624,2020-09-01 08:23:40.951889,2.63262360728531
6625,2020-09-01 08:23:41.305620,2.63262360728531
6626,2020-09-01 08:23:41.618310,2.63772626159705
6627,2020-09-01 08:23:42.054929,2.63772626159705
6628,2020-09-01 08:23:42.407570,2.63772626159705
6629,2020-09-01 08:23:42.769896,2.63772626159705
6630,2020-09-01 08:23:43.009290,2.63772626159705
6631,2020-09-01 08:23:43.325349,2.63772626159705
6632,2020-09-01 08:23:43.670702,2.63772626159705
6633,2020-09-01 08:23:44.000690,2.63772626159705
6634,2020-09-01 08:23:44.340503,2.64286279712803
6635,2020-09-01 08:23:44.683419,2.64286279712803
6636,2020-09-01 08:23:45.024014,2.64286279712803
6637,2020-09-01 08:23:45.382482,2.64286279712803
6638,2020-09-01 08:23:45.710745,2.64286279712803
6639,2020-09-01 08:23:46.057501,2.64286279712803
6640,2020-09-01 08:23:46.376837,2.64286279712803
6641,2020-09-01 08:23:46.701191,2.64803300774837
6642,2020-09-01 08:23:47.053754,2.64803300774837
6643,2020-09-01 08:23:47.381730,2.64803300774837
6644,2020-09-01 08:23:47.625681,2.64803300774837
6645,2020-09-01 08:23:47.905819,2.64803300774837
6646,2020-09-01 08:23:48.188675,2.64803300774837
6647,2020-09-01 08:23:48.437344,2.64803300774837
6648,2020-09-01 08:23:48.754974,2.64803300774837
6649,2020-09-01 08:23:49.006032,2.64803300774837
6650,2020-09-01 08:23:49.366925,2.65323668849329
6651,2020-09-01 08:23:49.713565,2.65323668849329
6652,2020-09-01 08:23:50.033482,2.65323668849329
6653,2020-09-01 08:23:50.356214,2.65323668849329
6654,2020-09-01 08:23:50.669859,2.65323668849329
6655,2020-09-01 08:23:50.995446,2.65323668849329
6656,2020-09-01 08:23:51.343636,2.65323668849329
6657,2020-09-01 08:23:51.673398,2.65323668849329
6658,2020-09-01 08:23:51.935932,2.65323668849329
6659,2020-09-01 08:23:52.309196,2.64852436238444
6660,2020-09-01 08:23:52.599731,2.64852436238444
6661,2020-09-01 08:23:52.890264,2.64852436238444
6662,2020-09-01 08:23:53.262456,2.64852436238444
6663,2020-09-01 08:23:53.559098,2.64852436238444
6664,2020-09-01 08:23:53.867252,2.64852436238444
6665,2020-09-01 08:23:54.204982,2.64852436238444
6666,2020-09-01 08:23:54.495476,2.64852436238444
6667,2020-09-01 08:23:54.812220,2.64852436238444
6668,2020-09-01 08:23:55.160245,2.64852436238444
6669,2020-09-01 08:23:55.537923,2.64388866988537
6670,2020-09-01 08:23:55.786045,2.64388866988537
6671,2020-09-01 08:23:56.107449,2.64388866988537
6672,2020-09-01 08:23:56.464723,2.64388866988537
6673,2020-09-01 08:23:56.809091,2.64388866988537
6674,2020-09-01 08:23:57.090061,2.64388866988537
6675,2020-09-01 08:23:57.459191,2.64388866988537
6676,2020-09-01 08:23:57.854755,2.63932915686472
6677,2020-09-01 08:23:58.204645,2.63932915686472
6678,2020-09-01 08:23:58.531634,2.63932915686472
6679,2020-09-01 08:23:58.875119,2.63932915686472
6680,2020-09-01 08:23:59.205385,2.63932915686472
6681,2020-09-01 08:23:59.540393,2.63932915686472
6682,2020-09-01 08:23:59.911188,2.63932915686472
6683,2020-09-01 08:24:00.236592,2.63932915686472
6684,2020-09-01 08:24:00.638303,2.63484537150354
6685,2020-09-01 08:24:00.955140,2.63484537150354
6686,2020-09-01 08:24:01.220206,2.63484537150354
6687,2020-09-01 08:24:01.500141,2.63484537150354
6688,2020-09-01 08:24:01.775397,2.63484537150354
6689,2020-09-01 08:24:02.056209,2.63484537150354
6690,2020-09-01 08:24:02.370476,2.63484537150354
6691,2020-09-01 08:24:02.688860,2.63484537150354
6692,2020-09-01 08:24:03.057445,2.63484537150354
6693,2020-09-01 08:24:03.328278,2.63484537150354
6694,2020-09-01 08:24:03.628303,2.63043686428861
6695,2020-09-01 08:24:03.958107,2.63043686428861
6696,2020-09-01 08:24:04.267497,2.63043686428861
6697,2020-09-01 08:24:04.565640,2.63043686428861
6698,2020-09-01 08:24:04.832115,2.63043686428861
6699,2020-09-01 08:24:05.138082,2.63043686428861
6700,2020-09-01 08:24:05.489962,2.63043686428861
6701,2020-09-01 08:24:05.817941,2.63043686428861
6702,2020-09-01 08:24:06.180444,2.62610318800553
6703,2020-09-01 08:24:06.437686,2.62610318800553
6704,2020-09-01 08:24:06.769886,2.62610318800553
6705,2020-09-01 08:24:07.121521,2.62610318800553
6706,2020-09-01 08:24:07.498577,2.62610318800553
6707,2020-09-01 08:24:07.831173,2.62610318800553
6708,2020-09-01 08:24:08.111936,2.62610318800553
6709,2020-09-01 08:24:08.385746,2.62610318800553
6710,2020-09-01 08:24:08.729757,2.62610318800553
6711,2020-09-01 08:24:09.084536,2.62184389773199
6712,2020-09-01 08:24:09.400030,2.62184389773199
6713,2020-09-01 08:24:09.688868,2.62184389773199
6714,2020-09-01 08:24:10.030976,2.62184389773199
6715,2020-09-01 08:24:10.369025,2.62184389773199
6716,2020-09-01 08:24:10.691368,2.62184389773199
6717,2020-09-01 08:24:10.943603,2.62184389773199
6718,2020-09-01 08:24:11.233817,2.62184389773199
6719,2020-09-01 08:24:11.543005,2.6176585508309
6720,2020-09-01 08:24:11.877905,2.6176585508309
6721,2020-09-01 08:24:12.198776,2.6176585508309
6722,2020-09-01 08:24:12.581243,2.6176585508309
6723,2020-09-01 08:24:12.904280,2.6176585508309
6724,2020-09-01 08:24:13.264898,2.6176585508309
6725,2020-09-01 08:24:13.658293,2.6176585508309
6726,2020-09-01 08:24:13.968774,2.6176585508309
6727,2020-09-01 08:24:14.302999,2.61354670694357
6728,2020-09-01 08:24:14.615437,2.61354670694357
6729,2020-09-01 08:24:14.934181,2.61354670694357
6730,2020-09-01 08:24:15.328339,2.61354670694357
6731,2020-09-01 08:24:15.604137,2.61354670694357
6732,2020-09-01 08:24:15.966915,2.61354670694357
6733,2020-09-01 08:24:16.384479,2.61354670694357
6734,2020-09-01 08:24:16.701373,2.61354670694357
6735,2020-09-01 08:24:16.959682,2.61354670694357
6736,2020-09-01 08:24:17.241877,2.60950792798289
6737,2020-09-01 08:24:17.584936,2.60950792798289
6738,2020-09-01 08:24:17.915282,2.60950792798289
6739,2020-09-01 08:24:18.309197,2.60950792798289
6740,2020-09-01 08:24:18.607444,2.60950792798289
6741,2020-09-01 08:24:18.900574,2.60950792798289
6742,2020-09-01 08:24:19.207674,2.60950792798289
6743,2020-09-01 08:24:19.572176,2.60950792798289
6744,2020-09-01 08:24:19.905480,2.60950792798289
6745,2020-09-01 08:24:20.253153,2.60554177812649
6746,2020-09-01 08:24:20.518606,2.60554177812649
6747,2020-09-01 08:24:20.910367,2.60554177812649
6748,2020-09-01 08:24:21.231536,2.60554177812649
6749,2020-09-01 08:24:21.574403,2.60554177812649
6750,2020-09-01 08:24:21.927152,2.60554177812649
6751,2020-09-01 08:24:22.261482,2.60554177812649
6752,2020-09-01 08:24:22.694807,2.6016478238099
6753,2020-09-01 08:24:23.053434,2.6016478238099
6754,2020-09-01 08:24:23.393164,2.6016478238099
6755,2020-09-01 08:24:23.746680,2.6016478238099
6756,2020-09-01 08:24:24.027083,2.6016478238099
6757,2020-09-01 08:24:24.385285,2.6016478238099
6758,2020-09-01 08:24:24.689023,2.6016478238099
6759,2020-09-01 08:24:25.063995,2.6016478238099
6760,2020-09-01 08:24:25.328591,2.6016478238099
6761,2020-09-01 08:24:25.613004,2.6016478238099
6762,2020-09-01 08:24:25.920311,2.62047924059864
6763,2020-09-01 08:24:26.238417,2.62047924059864
6764,2020-09-01 08:24:26.568538,2.62047924059864
6765,2020-09-01 08:24:26.916042,2.62047924059864
6766,2020-09-01 08:24:27.165795,2.62047924059864
6767,2020-09-01 08:24:27.411962,2.62047924059864
6768,2020-09-01 08:24:27.715349,2.62047924059864
6769,2020-09-01 08:24:28.084533,2.62047924059864
6770,2020-09-01 08:24:28.435069,2.62047924059864
6771,2020-09-01 08:24:28.744271,2.63929583790001
6772,2020-09-01 08:24:29.124474,2.63929583790001
6773,2020-09-01 08:24:29.429756,2.63929583790001
6774,2020-09-01 08:24:29.767226,2.63929583790001
6775,2020-09-01 08:24:30.081815,2.63929583790001
6776,2020-09-01 08:24:30.422173,2.63929583790001
6777,2020-09-01 08:24:30.726885,2.63929583790001
6778,2020-09-01 08:24:31.119166,2.64618985001327
6779,2020-09-01 08:24:31.543160,2.64618985001327
6780,2020-09-01 08:24:31.899550,2.64618985001327
6781,2020-09-01 08:24:32.235216,2.64618985001327
6782,2020-09-01 08:24:32.515478,2.64618985001327
6783,2020-09-01 08:24:32.828786,2.64618985001327
6784,2020-09-01 08:24:33.138825,2.64618985001327
6785,2020-09-01 08:24:33.456280,2.64618985001327
6786,2020-09-01 08:24:33.782691,2.66911400285052
6787,2020-09-01 08:24:34.230092,2.66911400285052
6788,2020-09-01 08:24:34.493098,2.66911400285052
6789,2020-09-01 08:24:34.874435,2.66911400285052
6790,2020-09-01 08:24:35.155510,2.66911400285052
6791,2020-09-01 08:24:35.423089,2.66911400285052
6792,2020-09-01 08:24:35.694315,2.66911400285052
6793,2020-09-01 08:24:35.953073,2.66911400285052
6794,2020-09-01 08:24:36.336888,2.66911400285052
6795,2020-09-01 08:24:36.645770,2.66911400285052
6796,2020-09-01 08:24:36.892174,2.70528372874615
6797,2020-09-01 08:24:37.186705,2.70528372874615
6798,2020-09-01 08:24:37.503836,2.70528372874615
6799,2020-09-01 08:24:37.808514,2.70528372874615
6800,2020-09-01 08:24:38.132227,2.70528372874615
6801,2020-09-01 08:24:38.461558,2.70528372874615
6802,2020-09-01 08:24:38.804704,2.70528372874615
6803,2020-09-01 08:24:39.194128,2.70528372874615
6804,2020-09-01 08:24:39.450971,2.70528372874615
6805,2020-09-01 08:24:39.803109,2.74141198249727
6806,2020-09-01 08:24:40.120296,2.74141198249727
6807,2020-09-01 08:24:40.427494,2.74141198249727
6808,2020-09-01 08:24:40.753543,2.74141198249727
6809,2020-09-01 08:24:41.066665,2.74141198249727
6810,2020-09-01 08:24:41.404782,2.74141198249727
6811,2020-09-01 08:24:41.784041,2.74141198249727
6812,2020-09-01 08:24:42.134002,2.74141198249727
6813,2020-09-01 08:24:42.463400,2.74141198249727
6814,2020-09-01 08:24:42.762008,2.77749885375792
6815,2020-09-01 08:24:43.117695,2.77749885375792
6816,2020-09-01 08:24:43.522456,2.77749885375792
6817,2020-09-01 08:24:43.919192,2.77749885375792
6818,2020-09-01 08:24:44.268721,2.77749885375792
6819,2020-09-01 08:24:44.576869,2.77749885375792
6820,2020-09-01 08:24:44.856046,2.77749885375792
6821,2020-09-01 08:24:45.186578,2.77749885375792
6822,2020-09-01 08:24:45.612753,2.81354443165723
6823,2020-09-01 08:24:45.972515,2.81354443165723
6824,2020-09-01 08:24:46.331187,2.81354443165723
6825,2020-09-01 08:24:46.648903,2.81354443165723
6826,2020-09-01 08:24:46.897783,2.81354443165723
6827,2020-09-01 08:24:47.272513,2.81354443165723
6828,2020-09-01 08:24:47.586521,2.81354443165723
6829,2020-09-01 08:24:47.928221,2.81354443165723
6830,2020-09-01 08:24:48.239254,2.81354443165723
6831,2020-09-01 08:24:48.694056,2.84954880480666
6832,2020-09-01 08:24:48.972428,2.84954880480666
6833,2020-09-01 08:24:49.216029,2.84954880480666
6834,2020-09-01 08:24:49.553184,2.84954880480666
6835,2020-09-01 08:24:49.835988,2.84954880480666
6836,2020-09-01 08:24:50.240721,2.84954880480666
6837,2020-09-01 08:24:50.521003,2.84954880480666
6838,2020-09-01 08:24:50.832311,2.84954880480666
6839,2020-09-01 08:24:51.075714,2.84954880480666
6840,2020-09-01 08:24:51.355677,2.88551206130705
6841,2020-09-01 08:24:51.639504,2.88551206130705
6842,2020-09-01 08:24:52.002574,2.88551206130705
6843,2020-09-01 08:24:52.335910,2.88551206130705
6844,2020-09-01 08:24:52.677958,2.88551206130705
6845,2020-09-01 08:24:53.030718,2.88551206130705
6846,2020-09-01 08:24:53.348423,2.88551206130705
6847,2020-09-01 08:24:53.682204,2.88551206130705
6848,2020-09-01 08:24:53.994703,2.88551206130705
6849,2020-09-01 08:24:54.255112,2.92143428875568
6850,2020-09-01 08:24:54.529069,2.92143428875568
6851,2020-09-01 08:24:54.847707,2.92143428875568
6852,2020-09-01 08:24:55.174830,2.92143428875568
6853,2020-09-01 08:24:55.593301,2.92143428875568
6854,2020-09-01 08:24:55.847775,2.92143428875568
6855,2020-09-01 08:24:56.173247,2.92143428875568
6856,2020-09-01 08:24:56.428847,2.92143428875568
6857,2020-09-01 08:24:56.803342,2.92143428875568
6858,2020-09-01 08:24:57.064665,2.95731557425296
6859,2020-09-01 08:24:57.312145,2.95731557425296
6860,2020-09-01 08:24:57.649745,2.95731557425296
6861,2020-09-01 08:24:58.001999,2.95731557425296
6862,2020-09-01 08:24:58.348071,2.95731557425296
6863,2020-09-01 08:24:58.678931,2.95731557425296
6864,2020-09-01 08:24:58.993887,2.95731557425296
6865,2020-09-01 08:24:59.330401,2.95731557425296
6866,2020-09-01 08:24:59.704218,2.99315600440917
6867,2020-09-01 08:25:00.061476,2.99315600440917
6868,2020-09-01 08:25:00.365558,2.99315600440917
6869,2020-09-01 08:25:00.673401,2.99315600440917
6870,2020-09-01 08:25:01.019974,2.99315600440917
6871,2020-09-01 08:25:01.301875,2.99315600440917
6872,2020-09-01 08:25:01.630950,2.99315600440917
6873,2020-09-01 08:25:01.969487,2.99315600440917
6874,2020-09-01 08:25:02.347793,2.99315600440917
6875,2020-09-01 08:25:02.681733,3.03203158711159
6876,2020-09-01 08:25:02.993995,3.03203158711159
6877,2020-09-01 08:25:03.265817,3.03203158711159
6878,2020-09-01 08:25:03.644466,3.03203158711159
6879,2020-09-01 08:25:03.987572,3.03203158711159
6880,2020-09-01 08:25:04.394551,3.03203158711159
6881,2020-09-01 08:25:04.671177,3.03203158711159
6882,2020-09-01 08:25:04.986062,3.03203158711159
6883,2020-09-01 08:25:05.308333,3.03203158711159
6884,2020-09-01 08:25:05.546372,3.07086221286789
6885,2020-09-01 08:25:05.827155,3.07086221286789
6886,2020-09-01 08:25:06.171186,3.07086221286789
6887,2020-09-01 08:25:06.448462,3.07086221286789
6888,2020-09-01 08:25:06.807182,3.07086221286789
6889,2020-09-01 08:25:07.125844,3.07086221286789
6890,2020-09-01 08:25:07.426294,3.07086221286789
6891,2020-09-01 08:25:07.699910,3.07086221286789
6892,2020-09-01 08:25:08.023549,3.10964797824357
6893,2020-09-01 08:25:08.342282,3.10964797824357
6894,2020-09-01 08:25:08.603042,3.10964797824357
6895,2020-09-01 08:25:08.951609,3.10964797824357
