iteration,timestamp,T7
6896,2020-09-01 08:25:09.265318,3.10964797824357
6897,2020-09-01 08:25:09.604739,3.10964797824357
6898,2020-09-01 08:25:09.959744,3.10964797824357
6899,2020-09-01 08:25:10.295608,3.10964797824357
6900,2020-09-01 08:25:10.550983,3.14838897924821
6901,2020-09-01 08:25:10.909037,3.14838897924821
6902,2020-09-01 08:25:11.224675,3.14838897924821
6903,2020-09-01 08:25:11.569651,3.14838897924821
6904,2020-09-01 08:25:11.854915,3.14838897924821
6905,2020-09-01 08:25:12.208389,3.14838897924821
6906,2020-09-01 08:25:12.525068,3.14838897924821
6907,2020-09-01 08:25:12.864150,3.14838897924821
6908,2020-09-01 08:25:13.192240,3.14838897924821
6909,2020-09-01 08:25:13.484959,3.18708531134332
6910,2020-09-01 08:25:13.870914,3.18708531134332
6911,2020-09-01 08:25:14.157934,3.18708531134332
6912,2020-09-01 08:25:14.429098,3.18708531134332
6913,2020-09-01 08:25:14.811710,3.18708531134332
6914,2020-09-01 08:25:15.197107,3.18708531134332
6915,2020-09-01 08:25:15.515246,3.18708531134332
6916,2020-09-01 08:25:15.805972,3.18708531134332
6917,2020-09-01 08:25:16.127471,3.18708531134332
6918,2020-09-01 08:25:16.405060,3.22573706944989
6919,2020-09-01 08:25:16.694956,3.22573706944989
6920,2020-09-01 08:25:17.040771,3.22573706944989
6921,2020-09-01 08:25:17.303970,3.22573706944989
6922,2020-09-01 08:25:17.634925,3.22573706944989
6923,2020-09-01 08:25:17.931306,3.22573706944989
6924,2020-09-01 08:25:18.328730,3.22573706944989
6925,2020-09-01 08:25:18.621831,3.22573706944989
6926,2020-09-01 08:25:18.950412,3.22573706944989
6927,2020-09-01 08:25:19.356918,3.26434434795584
6928,2020-09-01 08:25:19.632873,3.26434434795584
6929,2020-09-01 08:25:19.948729,3.26434434795584
6930,2020-09-01 08:25:20.283503,3.26434434795584
6931,2020-09-01 08:25:20.553565,3.26434434795584
6932,2020-09-01 08:25:20.871903,3.26434434795584
6933,2020-09-01 08:25:21.195670,3.26434434795584
6934,2020-09-01 08:25:21.506934,3.26434434795584
6935,2020-09-01 08:25:21.776834,3.26434434795584
6936,2020-09-01 08:25:22.087028,3.30290724072329
6937,2020-09-01 08:25:22.391181,3.30290724072329
6938,2020-09-01 08:25:22.771961,3.30290724072329
6939,2020-09-01 08:25:23.024715,3.30290724072329
6940,2020-09-01 08:25:23.260321,3.30290724072329
6941,2020-09-01 08:25:23.565670,3.30290724072329
6942,2020-09-01 08:25:23.822192,3.30290724072329
6943,2020-09-01 08:25:24.129533,3.30290724072329
6944,2020-09-01 08:25:24.470431,3.30290724072329
6945,2020-09-01 08:25:24.821067,3.34142584109567
6946,2020-09-01 08:25:25.104475,3.34142584109567
6947,2020-09-01 08:25:25.435544,3.34142584109567
6948,2020-09-01 08:25:25.846724,3.34142584109567
6949,2020-09-01 08:25:26.122358,3.34142584109567
6950,2020-09-01 08:25:26.471517,3.34142584109567
6951,2020-09-01 08:25:26.816184,3.34142584109567
6952,2020-09-01 08:25:27.198744,3.37990024190468
6953,2020-09-01 08:25:27.507113,3.37990024190468
6954,2020-09-01 08:25:27.816958,3.37990024190468
6955,2020-09-01 08:25:28.153310,3.37990024190468
6956,2020-09-01 08:25:28.497168,3.37990024190468
6957,2020-09-01 08:25:28.787224,3.37990024190468
6958,2020-09-01 08:25:29.108546,3.37990024190468
6959,2020-09-01 08:25:29.421054,3.37990024190468
6960,2020-09-01 08:25:29.792714,3.37990024190468
6961,2020-09-01 08:25:30.036272,3.41833053547711
6962,2020-09-01 08:25:30.278122,3.41833053547711
6963,2020-09-01 08:25:30.565798,3.41833053547711
6964,2020-09-01 08:25:30.874145,3.41833053547711
6965,2020-09-01 08:25:31.253329,3.41833053547711
6966,2020-09-01 08:25:31.547262,3.41833053547711
6967,2020-09-01 08:25:31.842116,3.41833053547711
6968,2020-09-01 08:25:32.239884,3.41833053547711
6969,2020-09-01 08:25:32.626682,3.45671681364152
6970,2020-09-01 08:25:32.988264,3.45671681364152
6971,2020-09-01 08:25:33.246525,3.45671681364152
6972,2020-09-01 08:25:33.590986,3.45671681364152
6973,2020-09-01 08:25:33.835559,3.45671681364152
6974,2020-09-01 08:25:34.143257,3.45671681364152
6975,2020-09-01 08:25:34.485966,3.45671681364152
6976,2020-09-01 08:25:34.829117,3.52379263573103
6977,2020-09-01 08:25:35.168789,3.52379263573103
6978,2020-09-01 08:25:35.515780,3.52379263573103
6979,2020-09-01 08:25:35.782663,3.52379263573103
6980,2020-09-01 08:25:36.049114,3.52379263573103
6981,2020-09-01 08:25:36.360200,3.52379263573103
6982,2020-09-01 08:25:36.634659,3.52379263573103
6983,2020-09-01 08:25:36.996511,3.52379263573103
6984,2020-09-01 08:25:37.361709,3.59078127284788
6985,2020-09-01 08:25:37.697389,3.59078127284788
6986,2020-09-01 08:25:38.118897,3.59078127284788
6987,2020-09-01 08:25:38.365465,3.59078127284788
6988,2020-09-01 08:25:38.650046,3.59078127284788
6989,2020-09-01 08:25:39.009662,3.59078127284788
6990,2020-09-01 08:25:39.299011,3.59078127284788
6991,2020-09-01 08:25:39.554559,3.59078127284788
6992,2020-09-01 08:25:39.808305,3.59078127284788
6993,2020-09-01 08:25:40.091616,3.59078127284788
6994,2020-09-01 08:25:40.461779,3.65768290605253
6995,2020-09-01 08:25:40.719363,3.65768290605253
6996,2020-09-01 08:25:40.977974,3.65768290605253
6997,2020-09-01 08:25:41.333013,3.65768290605253
6998,2020-09-01 08:25:41.629408,3.65768290605253
6999,2020-09-01 08:25:41.945496,3.65768290605253
7000,2020-09-01 08:25:42.283281,3.65768290605253
7001,2020-09-01 08:25:42.629082,3.65768290605253
7002,2020-09-01 08:25:42.931415,3.65768290605253
7003,2020-09-01 08:25:43.233029,3.65768290605253
7004,2020-09-01 08:25:43.585779,3.7244977149585
7005,2020-09-01 08:25:43.839527,3.7244977149585
7006,2020-09-01 08:25:44.200120,3.7244977149585
7007,2020-09-01 08:25:44.491385,3.7244977149585
7008,2020-09-01 08:25:44.731529,3.7244977149585
7009,2020-09-01 08:25:45.017348,3.7244977149585
7010,2020-09-01 08:25:45.301114,3.7244977149585
7011,2020-09-01 08:25:45.627307,3.7244977149585
7012,2020-09-01 08:25:45.984676,3.7244977149585
7013,2020-09-01 08:25:46.371183,3.79122587776543
7014,2020-09-01 08:25:46.783002,3.79122587776543
7015,2020-09-01 08:25:47.084224,3.79122587776543
7016,2020-09-01 08:25:47.437757,3.79122587776543
7017,2020-09-01 08:25:47.749079,3.79122587776543
7018,2020-09-01 08:25:48.008473,3.79122587776543
7019,2020-09-01 08:25:48.320243,3.79122587776543
7020,2020-09-01 08:25:48.654186,3.79122587776543
7021,2020-09-01 08:25:48.941111,3.85786757129102
7022,2020-09-01 08:25:49.301328,3.85786757129102
7023,2020-09-01 08:25:49.669954,3.85786757129102
7024,2020-09-01 08:25:50.026087,3.85786757129102
7025,2020-09-01 08:25:50.395576,3.85786757129102
7026,2020-09-01 08:25:50.748939,3.85786757129102
7027,2020-09-01 08:25:51.056198,3.85786757129102
7028,2020-09-01 08:25:51.298864,3.85786757129102
7029,2020-09-01 08:25:51.526587,3.85786757129102
7030,2020-09-01 08:25:51.827095,3.92442297100197
7031,2020-09-01 08:25:52.069265,3.92442297100197
7032,2020-09-01 08:25:52.393912,3.92442297100197
7033,2020-09-01 08:25:52.629179,3.92442297100197
7034,2020-09-01 08:25:52.946418,3.92442297100197
7035,2020-09-01 08:25:53.242392,3.92442297100197
7036,2020-09-01 08:25:53.560733,3.92442297100197
7037,2020-09-01 08:25:53.911802,3.92442297100197
7038,2020-09-01 08:25:54.234452,3.92442297100197
7039,2020-09-01 08:25:54.550521,3.99089225104377
7040,2020-09-01 08:25:54.896028,3.99089225104377
7041,2020-09-01 08:25:55.173629,3.99089225104377
7042,2020-09-01 08:25:55.462274,3.99089225104377
7043,2020-09-01 08:25:55.791889,3.99089225104377
7044,2020-09-01 08:25:56.175557,3.99089225104377
7045,2020-09-01 08:25:56.486708,3.99089225104377
7046,2020-09-01 08:25:56.847376,3.99089225104377
7047,2020-09-01 08:25:57.215118,4.05727558426962
7048,2020-09-01 08:25:57.493791,4.05727558426962
7049,2020-09-01 08:25:57.754186,4.05727558426962
7050,2020-09-01 08:25:58.173534,4.05727558426962
7051,2020-09-01 08:25:58.464196,4.05727558426962
7052,2020-09-01 08:25:58.790809,4.05727558426962
7053,2020-09-01 08:25:59.054439,4.05727558426962
7054,2020-09-01 08:25:59.401303,4.05727558426962
7055,2020-09-01 08:25:59.722862,4.05727558426962
7056,2020-09-01 08:26:00.041933,4.12357314226834
7057,2020-09-01 08:26:00.317156,4.12357314226834
7058,2020-09-01 08:26:00.677210,4.12357314226834
7059,2020-09-01 08:26:01.046587,4.12357314226834
7060,2020-09-01 08:26:01.385141,4.12357314226834
7061,2020-09-01 08:26:01.676583,4.12357314226834
7062,2020-09-01 08:26:01.934360,4.12357314226834
7063,2020-09-01 08:26:02.286167,4.12357314226834
7064,2020-09-01 08:26:02.557632,4.12357314226834
7065,2020-09-01 08:26:02.920068,4.18978509539144
7066,2020-09-01 08:26:03.210147,4.18978509539144
7067,2020-09-01 08:26:03.577771,4.18978509539144
7068,2020-09-01 08:26:03.873785,4.18978509539144
7069,2020-09-01 08:26:04.229049,4.18978509539144
7070,2020-09-01 08:26:04.635388,4.18978509539144
7071,2020-09-01 08:26:04.881406,4.18978509539144
7072,2020-09-01 08:26:05.127017,4.18978509539144
7073,2020-09-01 08:26:05.415184,4.18978509539144
7074,2020-09-01 08:26:05.738311,4.18978509539144
7075,2020-09-01 08:26:06.059137,4.25591161277927
7076,2020-09-01 08:26:06.321442,4.25591161277927
7077,2020-09-01 08:26:06.632539,4.25591161277927
7078,2020-09-01 08:26:06.892788,4.25591161277927
7079,2020-09-01 08:26:07.158343,4.25591161277927
7080,2020-09-01 08:26:07.490767,4.25591161277927
7081,2020-09-01 08:26:07.786064,4.25591161277927
7082,2020-09-01 08:26:08.074174,4.25591161277927
7083,2020-09-01 08:26:08.384772,4.30570652054074
7084,2020-09-01 08:26:08.691800,4.30570652054074
7085,2020-09-01 08:26:09.038294,4.30570652054074
7086,2020-09-01 08:26:09.428671,4.30570652054074
7087,2020-09-01 08:26:09.780444,4.30570652054074
7088,2020-09-01 08:26:10.127733,4.30570652054074
7089,2020-09-01 08:26:10.500255,4.30570652054074
7090,2020-09-01 08:26:10.825008,4.30570652054074
7091,2020-09-01 08:26:11.073103,4.35336975867313
7092,2020-09-01 08:26:11.373917,4.35336975867313
7093,2020-09-01 08:26:11.683513,4.35336975867313
7094,2020-09-01 08:26:12.019001,4.35336975867313
7095,2020-09-01 08:26:12.390606,4.35336975867313
7096,2020-09-01 08:26:12.652143,4.35336975867313
7097,2020-09-01 08:26:12.921777,4.35336975867313
7098,2020-09-01 08:26:13.240257,4.35336975867313
7099,2020-09-01 08:26:13.472174,4.4009445142935
7100,2020-09-01 08:26:13.842723,4.4009445142935
7101,2020-09-01 08:26:14.203765,4.4009445142935
7102,2020-09-01 08:26:14.506598,4.4009445142935
7103,2020-09-01 08:26:14.784247,4.4009445142935
7104,2020-09-01 08:26:15.128501,4.4009445142935
7105,2020-09-01 08:26:15.410860,4.4009445142935
7106,2020-09-01 08:26:15.700507,4.4009445142935
7107,2020-09-01 08:26:15.988500,4.44843096344785
7108,2020-09-01 08:26:16.321776,4.44843096344785
7109,2020-09-01 08:26:16.721045,4.44843096344785
7110,2020-09-01 08:26:17.031778,4.44843096344785
7111,2020-09-01 08:26:17.284062,4.44843096344785
7112,2020-09-01 08:26:17.528921,4.44843096344785
7113,2020-09-01 08:26:17.825974,4.44843096344785
7114,2020-09-01 08:26:18.167230,4.44843096344785
7115,2020-09-01 08:26:18.419007,4.44843096344785
7116,2020-09-01 08:26:18.699186,4.44843096344785
7117,2020-09-01 08:26:19.020185,4.49582928151179
7118,2020-09-01 08:26:19.301692,4.49582928151179
7119,2020-09-01 08:26:19.708782,4.49582928151179
7120,2020-09-01 08:26:20.002013,4.49582928151179
7121,2020-09-01 08:26:20.239950,4.49582928151179
7122,2020-09-01 08:26:20.663475,4.49582928151179
7123,2020-09-01 08:26:21.011874,4.49582928151179
7124,2020-09-01 08:26:21.362134,4.54313964319985
7125,2020-09-01 08:26:21.667876,4.54313964319985
7126,2020-09-01 08:26:21.979232,4.54313964319985
7127,2020-09-01 08:26:22.252004,4.54313964319985
7128,2020-09-01 08:26:22.570302,4.54313964319985
7129,2020-09-01 08:26:22.877335,4.54313964319985
7130,2020-09-01 08:26:23.167385,4.54313964319985
7131,2020-09-01 08:26:23.526393,4.54313964319985
7132,2020-09-01 08:26:23.836506,4.54313964319985
7133,2020-09-01 08:26:24.221258,4.59036222257436
7134,2020-09-01 08:26:24.538456,4.59036222257436
7135,2020-09-01 08:26:24.874585,4.59036222257436
7136,2020-09-01 08:26:25.237768,4.59036222257436
7137,2020-09-01 08:26:25.613659,4.59036222257436
7138,2020-09-01 08:26:25.961052,4.59036222257436
7139,2020-09-01 08:26:26.270450,4.59036222257436
7140,2020-09-01 08:26:26.770657,4.63333709510556
7141,2020-09-01 08:26:27.094647,4.63333709510556
7142,2020-09-01 08:26:27.346384,4.63333709510556
7143,2020-09-01 08:26:27.630962,4.63333709510556
7144,2020-09-01 08:26:27.959714,4.63333709510556
7145,2020-09-01 08:26:28.227926,4.63333709510556
7146,2020-09-01 08:26:28.519840,4.63333709510556
7147,2020-09-01 08:26:28.865697,4.63333709510556
7148,2020-09-01 08:26:29.185729,4.63333709510556
7149,2020-09-01 08:26:29.557314,4.67619704224329
7150,2020-09-01 08:26:29.883743,4.67619704224329
7151,2020-09-01 08:26:30.191022,4.67619704224329
7152,2020-09-01 08:26:30.541604,4.67619704224329
7153,2020-09-01 08:26:30.892955,4.67619704224329
7154,2020-09-01 08:26:31.169023,4.67619704224329
7155,2020-09-01 08:26:31.460826,4.67619704224329
7156,2020-09-01 08:26:31.737165,4.67619704224329
7157,2020-09-01 08:26:32.117615,4.71894230529124
7158,2020-09-01 08:26:32.456437,4.71894230529124
7159,2020-09-01 08:26:32.778405,4.71894230529124
7160,2020-09-01 08:26:33.096281,4.71894230529124
7161,2020-09-01 08:26:33.443663,4.71894230529124
7162,2020-09-01 08:26:33.735207,4.71894230529124
7163,2020-09-01 08:26:34.039026,4.71894230529124
7164,2020-09-01 08:26:34.352834,4.71894230529124
7165,2020-09-01 08:26:34.606030,4.71894230529124
7166,2020-09-01 08:26:34.927499,4.71894230529124
7167,2020-09-01 08:26:35.274512,4.76157312494267
7168,2020-09-01 08:26:35.539671,4.76157312494267
7169,2020-09-01 08:26:35.868326,4.76157312494267
7170,2020-09-01 08:26:36.205347,4.76157312494267
7171,2020-09-01 08:26:36.545651,4.76157312494267
7172,2020-09-01 08:26:36.901439,4.76157312494267
7173,2020-09-01 08:26:37.243997,4.76157312494267
7174,2020-09-01 08:26:37.646681,4.80477599457352
7175,2020-09-01 08:26:38.011781,4.80477599457352
7176,2020-09-01 08:26:38.362061,4.80477599457352
7177,2020-09-01 08:26:38.669822,4.80477599457352
7178,2020-09-01 08:26:38.959235,4.80477599457352
7179,2020-09-01 08:26:39.275012,4.80477599457352
7180,2020-09-01 08:26:39.497561,4.80477599457352
7181,2020-09-01 08:26:39.858702,4.80477599457352
7182,2020-09-01 08:26:40.130002,4.80477599457352
7183,2020-09-01 08:26:40.500327,4.87848334845455
7184,2020-09-01 08:26:40.840226,4.87848334845455
7185,2020-09-01 08:26:41.143197,4.87848334845455
7186,2020-09-01 08:26:41.415024,4.87848334845455
7187,2020-09-01 08:26:41.773850,4.87848334845455
7188,2020-09-01 08:26:42.118189,4.87848334845455
7189,2020-09-01 08:26:42.426301,4.87848334845455
7190,2020-09-01 08:26:42.749221,4.87848334845455
7191,2020-09-01 08:26:42.998874,4.87848334845455
7192,2020-09-01 08:26:43.262724,4.87848334845455
7193,2020-09-01 08:26:43.561461,4.95203258213415
7194,2020-09-01 08:26:43.832658,4.95203258213415
7195,2020-09-01 08:26:44.147945,4.95203258213415
7196,2020-09-01 08:26:44.538004,4.95203258213415
7197,2020-09-01 08:26:44.872588,4.95203258213415
7198,2020-09-01 08:26:45.184615,4.95203258213415
7199,2020-09-01 08:26:45.508642,4.95203258213415
7200,2020-09-01 08:26:45.808330,4.95203258213415
7201,2020-09-01 08:26:46.159718,4.83998720485192
7202,2020-09-01 08:26:46.535837,4.83998720485192
7203,2020-09-01 08:26:46.806470,4.83998720485192
7204,2020-09-01 08:26:47.130976,4.83998720485192
7205,2020-09-01 08:26:47.476171,4.83998720485192
7206,2020-09-01 08:26:47.731568,4.83998720485192
7207,2020-09-01 08:26:48.084369,4.83998720485192
7208,2020-09-01 08:26:48.367845,4.83998720485192
7209,2020-09-01 08:26:48.673524,4.83998720485192
7210,2020-09-01 08:26:49.019763,4.83998720485192
7211,2020-09-01 08:26:49.350511,4.72828596333481
7212,2020-09-01 08:26:49.679061,4.72828596333481
7213,2020-09-01 08:26:50.056782,4.72828596333481
7214,2020-09-01 08:26:50.373768,4.72828596333481
7215,2020-09-01 08:26:50.667262,4.72828596333481
7216,2020-09-01 08:26:50.978235,4.72828596333481
7217,2020-09-01 08:26:51.307358,4.72828596333481
7218,2020-09-01 08:26:51.623357,4.72828596333481
7219,2020-09-01 08:26:51.895775,4.72828596333481
7220,2020-09-01 08:26:52.242424,4.61692494768985
7221,2020-09-01 08:26:52.519566,4.61692494768985
7222,2020-09-01 08:26:52.778494,4.61692494768985
7223,2020-09-01 08:26:53.132212,4.61692494768985
7224,2020-09-01 08:26:53.490163,4.61692494768985
7225,2020-09-01 08:26:53.839979,4.61692494768985
7226,2020-09-01 08:26:54.160986,4.61692494768985
7227,2020-09-01 08:26:54.381698,4.61692494768985
7228,2020-09-01 08:26:54.689678,4.61692494768985
7229,2020-09-01 08:26:54.955198,4.52440446483625
7230,2020-09-01 08:26:55.176253,4.52440446483625
7231,2020-09-01 08:26:55.452379,4.52440446483625
7232,2020-09-01 08:26:55.751280,4.52440446483625
7233,2020-09-01 08:26:56.038242,4.52440446483625
7234,2020-09-01 08:26:56.326059,4.52440446483625
7235,2020-09-01 08:26:56.616566,4.52440446483625
7236,2020-09-01 08:26:56.883829,4.52440446483625
7237,2020-09-01 08:26:57.158427,4.52440446483625
7238,2020-09-01 08:26:57.490324,4.52440446483625
7239,2020-09-01 08:26:57.830769,4.50594660274731
7240,2020-09-01 08:26:58.129040,4.50594660274731
7241,2020-09-01 08:26:58.469294,4.50594660274731
7242,2020-09-01 08:26:58.754065,4.50594660274731
7243,2020-09-01 08:26:59.102693,4.50594660274731
7244,2020-09-01 08:26:59.438974,4.50594660274731
7245,2020-09-01 08:26:59.722453,4.50594660274731
7246,2020-09-01 08:27:00.038663,4.50594660274731
7247,2020-09-01 08:27:00.296548,4.50594660274731
7248,2020-09-01 08:27:00.561656,4.50594660274731
7249,2020-09-01 08:27:00.872162,4.50594660274731
7250,2020-09-01 08:27:01.236049,4.50594660274731
7251,2020-09-01 08:27:01.592447,4.50594660274731
7252,2020-09-01 08:27:01.930884,4.50594660274731
7253,2020-09-01 08:27:02.180966,4.50594660274731
7254,2020-09-01 08:27:02.546886,4.50594660274731
7255,2020-09-01 08:27:02.852412,4.50594660274731
7256,2020-09-01 08:27:03.121125,4.50594660274731
7257,2020-09-01 08:27:03.380814,4.50594660274731
7258,2020-09-01 08:27:03.697379,4.50594660274731
7259,2020-09-01 08:27:03.998004,4.50594660274731
7260,2020-09-01 08:27:04.301532,4.50594660274731
7261,2020-09-01 08:27:04.629594,4.50594660274731
7262,2020-09-01 08:27:04.955776,4.50594660274731
7263,2020-09-01 08:27:05.322300,4.39525449739592
7264,2020-09-01 08:27:05.620804,4.39525449739592
7265,2020-09-01 08:27:05.849979,4.39525449739592
7266,2020-09-01 08:27:06.135810,4.39525449739592
7267,2020-09-01 08:27:06.547667,4.39525449739592
7268,2020-09-01 08:27:06.820728,4.39525449739592
7269,2020-09-01 08:27:07.097917,4.39525449739592
7270,2020-09-01 08:27:07.437451,4.39525449739592
7271,2020-09-01 08:27:07.776255,4.39525449739592
7272,2020-09-01 08:27:08.073511,4.28489158396006
7273,2020-09-01 08:27:08.354971,4.28489158396006
7274,2020-09-01 08:27:08.635945,4.28489158396006
7275,2020-09-01 08:27:08.965605,4.28489158396006
7276,2020-09-01 08:27:09.305663,4.28489158396006
7277,2020-09-01 08:27:09.649527,4.28489158396006
7278,2020-09-01 08:27:10.031952,4.28489158396006
7279,2020-09-01 08:27:10.309568,4.28489158396006
7280,2020-09-01 08:27:10.618265,4.28489158396006
7281,2020-09-01 08:27:10.988516,4.17485439200519
7282,2020-09-01 08:27:11.348915,4.17485439200519
7283,2020-09-01 08:27:11.690529,4.17485439200519
7284,2020-09-01 08:27:12.026018,4.17485439200519
7285,2020-09-01 08:27:12.405084,4.17485439200519
7286,2020-09-01 08:27:12.797177,4.17485439200519
7287,2020-09-01 08:27:13.131208,4.06513954609164
7288,2020-09-01 08:27:13.510224,4.06513954609164
7289,2020-09-01 08:27:13.868600,4.06513954609164
7290,2020-09-01 08:27:14.146064,4.06513954609164
7291,2020-09-01 08:27:14.454350,4.06513954609164
7292,2020-09-01 08:27:14.830268,4.06513954609164
7293,2020-09-01 08:27:15.127680,4.06513954609164
7294,2020-09-01 08:27:15.395158,4.06513954609164
7295,2020-09-01 08:27:15.692047,3.9557437609766
7296,2020-09-01 08:27:15.961451,3.9557437609766
7297,2020-09-01 08:27:16.273644,3.9557437609766
7298,2020-09-01 08:27:16.613795,3.9557437609766
7299,2020-09-01 08:27:16.965240,3.9557437609766
7300,2020-09-01 08:27:17.314188,3.9557437609766
7301,2020-09-01 08:27:17.591664,3.9557437609766
7302,2020-09-01 08:27:17.890634,3.9557437609766
7303,2020-09-01 08:27:18.177146,3.9557437609766
7304,2020-09-01 08:27:18.526989,3.84666383725758
7305,2020-09-01 08:27:18.872630,3.84666383725758
7306,2020-09-01 08:27:19.237487,3.84666383725758
7307,2020-09-01 08:27:19.614512,3.84666383725758
7308,2020-09-01 08:27:19.906596,3.84666383725758
7309,2020-09-01 08:27:20.187874,3.84666383725758
7310,2020-09-01 08:27:20.561513,3.84666383725758
7311,2020-09-01 08:27:20.835946,3.84666383725758
7312,2020-09-01 08:27:21.151066,3.73699788594381
7313,2020-09-01 08:27:21.538449,3.73699788594381
7314,2020-09-01 08:27:21.920746,3.73699788594381
7315,2020-09-01 08:27:22.278295,3.73699788594381
7316,2020-09-01 08:27:22.603440,3.73699788594381
7317,2020-09-01 08:27:22.900237,3.73699788594381
7318,2020-09-01 08:27:23.256814,3.73699788594381
7319,2020-09-01 08:27:23.523861,3.73699788594381
7320,2020-09-01 08:27:23.902237,3.62764282646991
7321,2020-09-01 08:27:24.208171,3.62764282646991
7322,2020-09-01 08:27:24.506841,3.62764282646991
7323,2020-09-01 08:27:24.833715,3.62764282646991
7324,2020-09-01 08:27:25.127953,3.62764282646991
7325,2020-09-01 08:27:25.494366,3.62764282646991
7326,2020-09-01 08:27:25.838240,3.62764282646991
7327,2020-09-01 08:27:26.176747,3.62764282646991
7328,2020-09-01 08:27:26.537611,3.62764282646991
7329,2020-09-01 08:27:26.868202,3.51859570348714
7330,2020-09-01 08:27:27.137168,3.51859570348714
7331,2020-09-01 08:27:27.413033,3.51859570348714
7332,2020-09-01 08:27:27.692572,3.51859570348714
7333,2020-09-01 08:27:27.965296,3.51859570348714
7334,2020-09-01 08:27:28.224575,3.51859570348714
7335,2020-09-01 08:27:28.548350,3.51859570348714
7336,2020-09-01 08:27:28.837504,3.51859570348714
7337,2020-09-01 08:27:29.193144,3.51859570348714
7338,2020-09-01 08:27:29.569177,3.40985363328659
7339,2020-09-01 08:27:29.879793,3.40985363328659
7340,2020-09-01 08:27:30.135102,3.40985363328659
7341,2020-09-01 08:27:30.489105,3.40985363328659
7342,2020-09-01 08:27:30.798100,3.40985363328659
7343,2020-09-01 08:27:31.113905,3.40985363328659
7344,2020-09-01 08:27:31.402808,3.40985363328659
7345,2020-09-01 08:27:31.733455,3.40985363328659
7346,2020-09-01 08:27:32.121094,3.40985363328659
7347,2020-09-01 08:27:32.437677,3.30141380099667
7348,2020-09-01 08:27:32.730606,3.30141380099667
7349,2020-09-01 08:27:33.051393,3.30141380099667
7350,2020-09-01 08:27:33.478214,3.30141380099667
7351,2020-09-01 08:27:33.909675,3.30141380099667
7352,2020-09-01 08:27:34.170286,3.30141380099667
7353,2020-09-01 08:27:34.439213,3.30141380099667
7354,2020-09-01 08:27:34.733046,3.30141380099667
7355,2020-09-01 08:27:35.094008,3.19327345799444
7356,2020-09-01 08:27:35.472491,3.19327345799444
7357,2020-09-01 08:27:35.805458,3.19327345799444
7358,2020-09-01 08:27:36.077293,3.19327345799444
7359,2020-09-01 08:27:36.413931,3.19327345799444
7360,2020-09-01 08:27:36.759308,3.19327345799444
7361,2020-09-01 08:27:37.087938,3.19327345799444
7362,2020-09-01 08:27:37.444029,3.19327345799444
7363,2020-09-01 08:27:37.738148,3.19327345799444
7364,2020-09-01 08:27:38.047818,3.08542991951059
7365,2020-09-01 08:27:38.300052,3.08542991951059
7366,2020-09-01 08:27:38.617906,3.08542991951059
7367,2020-09-01 08:27:38.850409,3.08542991951059
7368,2020-09-01 08:27:39.139824,3.08542991951059
7369,2020-09-01 08:27:39.414314,3.08542991951059
7370,2020-09-01 08:27:39.650061,3.08542991951059
7371,2020-09-01 08:27:39.911978,3.08542991951059
7372,2020-09-01 08:27:40.216018,3.08542991951059
7373,2020-09-01 08:27:40.484862,3.08542991951059
7374,2020-09-01 08:27:40.805417,2.97788056241066
7375,2020-09-01 08:27:41.038618,2.97788056241066
7376,2020-09-01 08:27:41.368619,2.97788056241066
7377,2020-09-01 08:27:41.672323,2.97788056241066
7378,2020-09-01 08:27:41.938196,2.97788056241066
7379,2020-09-01 08:27:42.198718,2.97788056241066
7380,2020-09-01 08:27:42.546217,2.97788056241066
7381,2020-09-01 08:27:42.825533,2.97788056241066
7382,2020-09-01 08:27:43.133559,2.97788056241066
7383,2020-09-01 08:27:43.510670,2.97788056241066
7384,2020-09-01 08:27:43.794599,2.87062282313735
7385,2020-09-01 08:27:44.116192,2.87062282313735
7386,2020-09-01 08:27:44.505379,2.87062282313735
7387,2020-09-01 08:27:44.751647,2.87062282313735
7388,2020-09-01 08:27:45.126813,2.87062282313735
7389,2020-09-01 08:27:45.472961,2.87062282313735
7390,2020-09-01 08:27:45.799242,2.87062282313735
7391,2020-09-01 08:27:46.130043,2.87062282313735
7392,2020-09-01 08:27:46.436039,2.76365419580077
7393,2020-09-01 08:27:46.762945,2.76365419580077
7394,2020-09-01 08:27:47.061149,2.76365419580077
7395,2020-09-01 08:27:47.397702,2.76365419580077
7396,2020-09-01 08:27:47.722674,2.76365419580077
7397,2020-09-01 08:27:48.005945,2.76365419580077
7398,2020-09-01 08:27:48.370987,2.76365419580077
7399,2020-09-01 08:27:48.730207,2.65697223040542
7400,2020-09-01 08:27:49.072257,2.65697223040542
7401,2020-09-01 08:27:49.413841,2.65697223040542
7402,2020-09-01 08:27:49.736267,2.65697223040542
7403,2020-09-01 08:27:50.007754,2.65697223040542
7404,2020-09-01 08:27:50.342408,2.65697223040542
7405,2020-09-01 08:27:50.736704,2.65697223040542
7406,2020-09-01 08:27:51.023327,2.65697223040542
7407,2020-09-01 08:27:51.334851,2.55057453120396
7408,2020-09-01 08:27:51.648812,2.55057453120396
7409,2020-09-01 08:27:51.955582,2.55057453120396
7410,2020-09-01 08:27:52.319067,2.55057453120396
7411,2020-09-01 08:27:52.675335,2.55057453120396
7412,2020-09-01 08:27:52.966881,2.55057453120396
7413,2020-09-01 08:27:53.285633,2.55057453120396
7414,2020-09-01 08:27:53.643241,2.55057453120396
7415,2020-09-01 08:27:53.980826,2.55057453120396
7416,2020-09-01 08:27:54.335191,2.55057453120396
7417,2020-09-01 08:27:54.601275,2.41792438475345
7418,2020-09-01 08:27:54.869147,2.41792438475345
7419,2020-09-01 08:27:55.206091,2.41792438475345
7420,2020-09-01 08:27:55.464809,2.41792438475345
7421,2020-09-01 08:27:55.808174,2.41792438475345
7422,2020-09-01 08:27:56.086283,2.41792438475345
7423,2020-09-01 08:27:56.372059,2.41792438475345
7424,2020-09-01 08:27:56.679443,2.41792438475345
7425,2020-09-01 08:27:57.070159,2.28559535178833
7426,2020-09-01 08:27:57.375254,2.28559535178833
7427,2020-09-01 08:27:57.712718,2.28559535178833
7428,2020-09-01 08:27:58.044721,2.28559535178833
7429,2020-09-01 08:27:58.356373,2.28559535178833
7430,2020-09-01 08:27:58.594328,2.28559535178833
7431,2020-09-01 08:27:58.873794,2.28559535178833
7432,2020-09-01 08:27:59.234878,2.28559535178833
7433,2020-09-01 08:27:59.570771,2.28559535178833
7434,2020-09-01 08:27:59.876795,2.28559535178833
7435,2020-09-01 08:28:00.203064,2.15358540183341
7436,2020-09-01 08:28:00.554475,2.15358540183341
7437,2020-09-01 08:28:00.867164,2.15358540183341
7438,2020-09-01 08:28:01.126576,2.15358540183341
7439,2020-09-01 08:28:01.424510,2.15358540183341
7440,2020-09-01 08:28:01.740588,2.15358540183341
7441,2020-09-01 08:28:02.010977,2.15358540183341
7442,2020-09-01 08:28:02.300200,2.15358540183341
7443,2020-09-01 08:28:02.640818,2.15358540183341
7444,2020-09-01 08:28:02.903735,2.15358540183341
7445,2020-09-01 08:28:03.248734,2.19082557633025
7446,2020-09-01 08:28:03.564518,2.19082557633025
7447,2020-09-01 08:28:03.877296,2.19082557633025
7448,2020-09-01 08:28:04.272517,2.19082557633025
7449,2020-09-01 08:28:04.554710,2.19082557633025
7450,2020-09-01 08:28:04.849916,2.19082557633025
7451,2020-09-01 08:28:05.181742,2.19082557633025
7452,2020-09-01 08:28:05.495765,2.2279615105726
7453,2020-09-01 08:28:05.860327,2.2279615105726
7454,2020-09-01 08:28:06.237504,2.2279615105726
7455,2020-09-01 08:28:06.557723,2.2279615105726
7456,2020-09-01 08:28:06.885868,2.2279615105726
7457,2020-09-01 08:28:07.231396,2.2279615105726
7458,2020-09-01 08:28:07.578126,2.2279615105726
7459,2020-09-01 08:28:07.921688,2.2279615105726
7460,2020-09-01 08:28:08.267674,2.26499364735452
7461,2020-09-01 08:28:08.640423,2.26499364735452
7462,2020-09-01 08:28:08.948787,2.26499364735452
7463,2020-09-01 08:28:09.238335,2.26499364735452
7464,2020-09-01 08:28:09.547575,2.26499364735452
7465,2020-09-01 08:28:09.808862,2.26499364735452
7466,2020-09-01 08:28:10.084955,2.26499364735452
7467,2020-09-01 08:28:10.369401,2.26499364735452
7468,2020-09-01 08:28:10.665229,2.26499364735452
7469,2020-09-01 08:28:10.940543,2.26499364735452
7470,2020-09-01 08:28:11.232568,2.3019224272042
7471,2020-09-01 08:28:11.508767,2.3019224272042
7472,2020-09-01 08:28:11.775247,2.3019224272042
7473,2020-09-01 08:28:12.157105,2.3019224272042
7474,2020-09-01 08:28:12.548850,2.3019224272042
7475,2020-09-01 08:28:12.826753,2.3019224272042
7476,2020-09-01 08:28:13.081725,2.3019224272042
7477,2020-09-01 08:28:13.406039,2.3019224272042
7478,2020-09-01 08:28:13.759741,2.33874828840652
7479,2020-09-01 08:28:14.071295,2.33874828840652
7480,2020-09-01 08:28:14.386785,2.33874828840652
7481,2020-09-01 08:28:14.678245,2.33874828840652
7482,2020-09-01 08:28:15.024018,2.33874828840652
7483,2020-09-01 08:28:15.319637,2.33874828840652
7484,2020-09-01 08:28:15.676795,2.33874828840652
7485,2020-09-01 08:28:15.957108,2.33874828840652
7486,2020-09-01 08:28:16.225890,2.33874828840652
7487,2020-09-01 08:28:16.571908,2.37547166702507
7488,2020-09-01 08:28:16.886950,2.37547166702507
7489,2020-09-01 08:28:17.231885,2.37547166702507
7490,2020-09-01 08:28:17.575344,2.37547166702507
7491,2020-09-01 08:28:17.860751,2.37547166702507
7492,2020-09-01 08:28:18.102062,2.37547166702507
7493,2020-09-01 08:28:18.445207,2.37547166702507
7494,2020-09-01 08:28:18.752035,2.37547166702507
7495,2020-09-01 08:28:19.055418,2.37547166702507
7496,2020-09-01 08:28:19.335321,2.37547166702507
7497,2020-09-01 08:28:19.614965,2.41209299692395
7498,2020-09-01 08:28:19.860206,2.41209299692395
7499,2020-09-01 08:28:20.190574,2.41209299692395
7500,2020-09-01 08:28:20.607957,2.41209299692395
7501,2020-09-01 08:28:20.945027,2.41209299692395
7502,2020-09-01 08:28:21.237257,2.41209299692395
7503,2020-09-01 08:28:21.603787,2.41209299692395
7504,2020-09-01 08:28:21.907521,2.41209299692395
7505,2020-09-01 08:28:22.172218,2.41209299692395
7506,2020-09-01 08:28:22.587547,2.44861270978899
7507,2020-09-01 08:28:22.879173,2.44861270978899
7508,2020-09-01 08:28:23.161534,2.44861270978899
7509,2020-09-01 08:28:23.489422,2.44861270978899
7510,2020-09-01 08:28:23.790427,2.44861270978899
7511,2020-09-01 08:28:24.109149,2.44861270978899
7512,2020-09-01 08:28:24.488069,2.44861270978899
7513,2020-09-01 08:28:24.800648,2.44861270978899
7514,2020-09-01 08:28:25.114828,2.44861270978899
7515,2020-09-01 08:28:25.505784,2.4850312351487
7516,2020-09-01 08:28:25.826567,2.4850312351487
7517,2020-09-01 08:28:26.176208,2.4850312351487
7518,2020-09-01 08:28:26.504523,2.4850312351487
7519,2020-09-01 08:28:26.767929,2.4850312351487
7520,2020-09-01 08:28:27.159498,2.4850312351487
7521,2020-09-01 08:28:27.429536,2.4850312351487
7522,2020-09-01 08:28:27.706734,2.4850312351487
7523,2020-09-01 08:28:27.997870,2.4850312351487
7524,2020-09-01 08:28:28.323134,2.52249537688822
7525,2020-09-01 08:28:28.729143,2.52249537688822
7526,2020-09-01 08:28:29.084953,2.52249537688822
7527,2020-09-01 08:28:29.430492,2.52249537688822
7528,2020-09-01 08:28:29.764325,2.52249537688822
7529,2020-09-01 08:28:29.999069,2.52249537688822
7530,2020-09-01 08:28:30.305367,2.52249537688822
7531,2020-09-01 08:28:30.588913,2.52249537688822
7532,2020-09-01 08:28:30.971799,2.52249537688822
7533,2020-09-01 08:28:31.255692,2.52249537688822
7534,2020-09-01 08:28:31.687302,2.55985614132902
7535,2020-09-01 08:28:31.978258,2.55985614132902
7536,2020-09-01 08:28:32.404259,2.55985614132902
7537,2020-09-01 08:28:32.735085,2.55985614132902
7538,2020-09-01 08:28:33.015744,2.55985614132902
7539,2020-09-01 08:28:33.353403,2.55985614132902
7540,2020-09-01 08:28:33.658661,2.55985614132902
7541,2020-09-01 08:28:34.001543,2.59711396335548
7542,2020-09-01 08:28:34.306772,2.59711396335548
7543,2020-09-01 08:28:34.642350,2.59711396335548
7544,2020-09-01 08:28:34.963498,2.59711396335548
7545,2020-09-01 08:28:35.275499,2.59711396335548
7546,2020-09-01 08:28:35.586639,2.59711396335548
7547,2020-09-01 08:28:35.952926,2.59711396335548
7548,2020-09-01 08:28:36.343987,2.59711396335548
7549,2020-09-01 08:28:36.658042,2.63426927569752
7550,2020-09-01 08:28:36.952556,2.63426927569752
7551,2020-09-01 08:28:37.249757,2.63426927569752
7552,2020-09-01 08:28:37.587830,2.63426927569752
7553,2020-09-01 08:28:37.926711,2.63426927569752
7554,2020-09-01 08:28:38.299272,2.63426927569752
7555,2020-09-01 08:28:38.653951,2.63426927569752
7556,2020-09-01 08:28:39.122407,2.67132250895141
7557,2020-09-01 08:28:39.410611,2.67132250895141
7558,2020-09-01 08:28:39.701774,2.67132250895141
7559,2020-09-01 08:28:40.083520,2.67132250895141
7560,2020-09-01 08:28:40.378681,2.67132250895141
7561,2020-09-01 08:28:40.598692,2.67132250895141
7562,2020-09-01 08:28:40.864559,2.67132250895141
7563,2020-09-01 08:28:41.163542,2.67132250895141
7564,2020-09-01 08:28:41.496983,2.67132250895141
7565,2020-09-01 08:28:41.751349,2.70827409160032
7566,2020-09-01 08:28:42.084000,2.70827409160032
7567,2020-09-01 08:28:42.479740,2.70827409160032
7568,2020-09-01 08:28:42.773175,2.70827409160032
7569,2020-09-01 08:28:43.152764,2.70827409160032
7570,2020-09-01 08:28:43.478290,2.70827409160032
7571,2020-09-01 08:28:43.809578,2.70827409160032
7572,2020-09-01 08:28:44.076299,2.70827409160032
7573,2020-09-01 08:28:44.339222,2.70827409160032
7574,2020-09-01 08:28:44.705993,2.74512445003471
7575,2020-09-01 08:28:44.959173,2.74512445003471
7576,2020-09-01 08:28:45.268466,2.74512445003471
7577,2020-09-01 08:28:45.600157,2.74512445003471
7578,2020-09-01 08:28:45.845595,2.74512445003471
7579,2020-09-01 08:28:46.171431,2.74512445003471
7580,2020-09-01 08:28:46.539984,2.74512445003471
7581,2020-09-01 08:28:46.880325,2.74512445003471
7582,2020-09-01 08:28:47.202275,2.74512445003471
7583,2020-09-01 08:28:47.530539,2.74512445003471
7584,2020-09-01 08:28:47.849787,2.78187400857252
7585,2020-09-01 08:28:48.134820,2.78187400857252
7586,2020-09-01 08:28:48.376178,2.78187400857252
7587,2020-09-01 08:28:48.736954,2.78187400857252
7588,2020-09-01 08:28:49.016754,2.78187400857252
7589,2020-09-01 08:28:49.372867,2.78187400857252
7590,2020-09-01 08:28:49.668597,2.78187400857252
7591,2020-09-01 08:28:49.976554,2.78187400857252
7592,2020-09-01 08:28:50.277983,2.78187400857252
7593,2020-09-01 08:28:50.562452,2.81852318947927
7594,2020-09-01 08:28:50.884932,2.81852318947927
7595,2020-09-01 08:28:51.159389,2.81852318947927
7596,2020-09-01 08:28:51.505900,2.81852318947927
7597,2020-09-01 08:28:51.775193,2.81852318947927
7598,2020-09-01 08:28:52.088550,2.81852318947927
7599,2020-09-01 08:28:52.423127,2.81852318947927
7600,2020-09-01 08:28:52.759059,2.81852318947927
7601,2020-09-01 08:28:53.080589,2.81852318947927
7602,2020-09-01 08:28:53.391371,2.81852318947927
7603,2020-09-01 08:28:53.714372,2.85507241298818
7604,2020-09-01 08:28:54.070180,2.85507241298818
7605,2020-09-01 08:28:54.335593,2.85507241298818
7606,2020-09-01 08:28:54.644036,2.85507241298818
7607,2020-09-01 08:28:54.995487,2.85507241298818
7608,2020-09-01 08:28:55.357713,2.85507241298818
7609,2020-09-01 08:28:55.715949,2.85507241298818
7610,2020-09-01 08:28:55.995468,2.85507241298818
7611,2020-09-01 08:28:56.284055,2.8915220973203
7612,2020-09-01 08:28:56.637464,2.8915220973203
7613,2020-09-01 08:28:56.920735,2.8915220973203
7614,2020-09-01 08:28:57.283073,2.8915220973203
7615,2020-09-01 08:28:57.565913,2.8915220973203
7616,2020-09-01 08:28:57.866641,2.8915220973203
7617,2020-09-01 08:28:58.251118,2.8915220973203
7618,2020-09-01 08:28:58.495451,2.8915220973203
7619,2020-09-01 08:28:58.847816,2.927872658705
7620,2020-09-01 08:28:59.185093,2.927872658705
7621,2020-09-01 08:28:59.523682,2.927872658705
7622,2020-09-01 08:28:59.799611,2.927872658705
7623,2020-09-01 08:29:00.098927,2.927872658705
7624,2020-09-01 08:29:00.354875,2.927872658705
7625,2020-09-01 08:29:00.659889,2.927872658705
7626,2020-09-01 08:29:00.997816,2.927872658705
7627,2020-09-01 08:29:01.357215,2.927872658705
7628,2020-09-01 08:29:01.636748,2.927872658705
7629,2020-09-01 08:29:01.928446,2.97290233841252
7630,2020-09-01 08:29:02.181627,2.97290233841252
7631,2020-09-01 08:29:02.525923,2.97290233841252
7632,2020-09-01 08:29:02.809940,2.97290233841252
7633,2020-09-01 08:29:03.152262,2.97290233841252
7634,2020-09-01 08:29:03.466783,2.97290233841252
7635,2020-09-01 08:29:03.806820,2.97290233841252
7636,2020-09-01 08:29:04.076538,2.97290233841252
7637,2020-09-01 08:29:04.328816,2.97290233841252
7638,2020-09-01 08:29:04.643274,3.01780822869638
7639,2020-09-01 08:29:04.955978,3.01780822869638
7640,2020-09-01 08:29:05.283995,3.01780822869638
7641,2020-09-01 08:29:05.609707,3.01780822869638
7642,2020-09-01 08:29:05.901801,3.01780822869638
7643,2020-09-01 08:29:06.147454,3.01780822869638
7644,2020-09-01 08:29:06.517647,3.01780822869638
7645,2020-09-01 08:29:06.790025,3.01780822869638
7646,2020-09-01 08:29:07.054506,3.06259082826747
7647,2020-09-01 08:29:07.405053,3.06259082826747
7648,2020-09-01 08:29:07.774916,3.06259082826747
7649,2020-09-01 08:29:08.118701,3.06259082826747
7650,2020-09-01 08:29:08.455504,3.06259082826747
7651,2020-09-01 08:29:08.741006,3.06259082826747
7652,2020-09-01 08:29:09.067887,3.06259082826747
7653,2020-09-01 08:29:09.380133,3.10725063335617
7654,2020-09-01 08:29:09.717211,3.10725063335617
7655,2020-09-01 08:29:10.039576,3.10725063335617
7656,2020-09-01 08:29:10.312756,3.10725063335617
7657,2020-09-01 08:29:10.688358,3.10725063335617
7658,2020-09-01 08:29:10.952573,3.10725063335617
7659,2020-09-01 08:29:11.295716,3.10725063335617
7660,2020-09-01 08:29:11.643469,3.10725063335617
7661,2020-09-01 08:29:12.092604,3.15178813774108
7662,2020-09-01 08:29:12.372933,3.15178813774108
7663,2020-09-01 08:29:12.719183,3.15178813774108
7664,2020-09-01 08:29:13.074649,3.15178813774108
7665,2020-09-01 08:29:13.488415,3.15178813774108
7666,2020-09-01 08:29:13.777839,3.15178813774108
7667,2020-09-01 08:29:14.147534,3.15178813774108
7668,2020-09-01 08:29:14.454253,3.15178813774108
7669,2020-09-01 08:29:14.740406,3.15178813774108
7670,2020-09-01 08:29:15.138724,3.19620383277795
7671,2020-09-01 08:29:15.524352,3.19620383277795
7672,2020-09-01 08:29:15.865832,3.19620383277795
7673,2020-09-01 08:29:16.229694,3.19620383277795
7674,2020-09-01 08:29:16.568054,3.19620383277795
7675,2020-09-01 08:29:16.932324,3.19620383277795
7676,2020-09-01 08:29:17.230624,3.19620383277795
7677,2020-09-01 08:29:17.546514,3.19620383277795
7678,2020-09-01 08:29:17.874894,3.24049820742923
7679,2020-09-01 08:29:18.120879,3.24049820742923
7680,2020-09-01 08:29:18.425317,3.24049820742923
7681,2020-09-01 08:29:18.767167,3.24049820742923
7682,2020-09-01 08:29:19.112507,3.24049820742923
7683,2020-09-01 08:29:19.382004,3.24049820742923
7684,2020-09-01 08:29:19.711908,3.24049820742923
7685,2020-09-01 08:29:20.056075,3.24049820742923
7686,2020-09-01 08:29:20.407986,3.24049820742923
7687,2020-09-01 08:29:20.750885,3.28187409070637
7688,2020-09-01 08:29:21.022637,3.28187409070637
7689,2020-09-01 08:29:21.352103,3.28187409070637
7690,2020-09-01 08:29:21.709049,3.28187409070637
7691,2020-09-01 08:29:21.980923,3.28187409070637
7692,2020-09-01 08:29:22.327919,3.28187409070637
7693,2020-09-01 08:29:22.681207,3.28187409070637
7694,2020-09-01 08:29:23.044013,3.28187409070637
7695,2020-09-01 08:29:23.296045,3.28187409070637
7696,2020-09-01 08:29:23.596727,3.28626826171079
7697,2020-09-01 08:29:23.907460,3.28626826171079
7698,2020-09-01 08:29:24.210660,3.28626826171079
7699,2020-09-01 08:29:24.649889,3.28626826171079
7700,2020-09-01 08:29:24.969617,3.28626826171079
7701,2020-09-01 08:29:25.229303,3.28626826171079
7702,2020-09-01 08:29:25.493910,3.28626826171079
7703,2020-09-01 08:29:25.798716,3.28626826171079
7704,2020-09-01 08:29:26.133902,3.28626826171079
7705,2020-09-01 08:29:26.447660,3.3556404817266
7706,2020-09-01 08:29:26.807660,3.3556404817266
7707,2020-09-01 08:29:27.163718,3.3556404817266
7708,2020-09-01 08:29:27.466525,3.3556404817266
7709,2020-09-01 08:29:27.826520,3.3556404817266
7710,2020-09-01 08:29:28.067217,3.3556404817266
7711,2020-09-01 08:29:28.312321,3.3556404817266
7712,2020-09-01 08:29:28.671079,3.3556404817266
7713,2020-09-01 08:29:28.998169,3.3556404817266
7714,2020-09-01 08:29:29.325062,3.42486385157625
7715,2020-09-01 08:29:29.660132,3.42486385157625
7716,2020-09-01 08:29:30.015333,3.42486385157625
7717,2020-09-01 08:29:30.377388,3.42486385157625
7718,2020-09-01 08:29:30.656116,3.42486385157625
7719,2020-09-01 08:29:30.900204,3.42486385157625
7720,2020-09-01 08:29:31.274496,3.42486385157625
7721,2020-09-01 08:29:31.593101,3.42486385157625
7722,2020-09-01 08:29:31.866544,3.42486385157625
7723,2020-09-01 08:29:32.220951,3.42486385157625
7724,2020-09-01 08:29:32.505657,3.49393869547707
7725,2020-09-01 08:29:32.780094,3.49393869547707
7726,2020-09-01 08:29:33.154347,3.49393869547707
7727,2020-09-01 08:29:33.462976,3.49393869547707
7728,2020-09-01 08:29:33.810823,3.49393869547707
7729,2020-09-01 08:29:34.170308,3.49393869547707
7730,2020-09-01 08:29:34.517516,3.49393869547707
7731,2020-09-01 08:29:34.893558,3.56286533593742
7732,2020-09-01 08:29:35.220437,3.56286533593742
7733,2020-09-01 08:29:35.547973,3.56286533593742
7734,2020-09-01 08:29:35.881244,3.56286533593742
7735,2020-09-01 08:29:36.285766,3.56286533593742
7736,2020-09-01 08:29:36.652443,3.56286533593742
7737,2020-09-01 08:29:36.959227,3.56286533593742
7738,2020-09-01 08:29:37.345023,3.56286533593742
7739,2020-09-01 08:29:37.655543,3.62248891087225
7740,2020-09-01 08:29:38.007353,3.62248891087225
7741,2020-09-01 08:29:38.415791,3.62248891087225
7742,2020-09-01 08:29:38.684484,3.62248891087225
7743,2020-09-01 08:29:38.978030,3.62248891087225
7744,2020-09-01 08:29:39.354643,3.62248891087225
7745,2020-09-01 08:29:39.709267,3.62248891087225
7746,2020-09-01 08:29:40.051514,3.62248891087225
7747,2020-09-01 08:29:40.350066,3.62248891087225
7748,2020-09-01 08:29:40.690025,3.68198070644436
7749,2020-09-01 08:29:40.976965,3.68198070644436
7750,2020-09-01 08:29:41.316921,3.68198070644436
7751,2020-09-01 08:29:41.750751,3.68198070644436
7752,2020-09-01 08:29:41.989713,3.68198070644436
7753,2020-09-01 08:29:42.275655,3.68198070644436
7754,2020-09-01 08:29:42.607974,3.68198070644436
7755,2020-09-01 08:29:42.869901,3.68198070644436
7756,2020-09-01 08:29:43.255412,3.7413410117624
7757,2020-09-01 08:29:43.614900,3.7413410117624
7758,2020-09-01 08:29:43.903722,3.7413410117624
7759,2020-09-01 08:29:44.265996,3.7413410117624
7760,2020-09-01 08:29:44.600274,3.7413410117624
7761,2020-09-01 08:29:44.835420,3.7413410117624
7762,2020-09-01 08:29:45.104606,3.7413410117624
7763,2020-09-01 08:29:45.398291,3.7413410117624
7764,2020-09-01 08:29:45.727426,3.7413410117624
7765,2020-09-01 08:29:46.122723,3.80057011509858
7766,2020-09-01 08:29:46.368112,3.80057011509858
7767,2020-09-01 08:29:46.716967,3.80057011509858
7768,2020-09-01 08:29:47.016721,3.80057011509858
7769,2020-09-01 08:29:47.261280,3.80057011509858
7770,2020-09-01 08:29:47.599163,3.80057011509858
7771,2020-09-01 08:29:47.936515,3.80057011509858
7772,2020-09-01 08:29:48.267207,3.80057011509858
7773,2020-09-01 08:29:48.620697,3.80057011509858
7774,2020-09-01 08:29:48.992187,3.85966830373609
7775,2020-09-01 08:29:49.261548,3.85966830373609
7776,2020-09-01 08:29:49.606925,3.85966830373609
7777,2020-09-01 08:29:49.907209,3.85966830373609
7778,2020-09-01 08:29:50.199108,3.85966830373609
7779,2020-09-01 08:29:50.516061,3.85966830373609
7780,2020-09-01 08:29:50.769229,3.85966830373609
7781,2020-09-01 08:29:51.099830,3.85966830373609
7782,2020-09-01 08:29:51.436004,3.85966830373609
7783,2020-09-01 08:29:51.861138,3.85966830373609
7784,2020-09-01 08:29:52.124856,3.91863586388381
7785,2020-09-01 08:29:52.449108,3.91863586388381
7786,2020-09-01 08:29:52.790415,3.91863586388381
7787,2020-09-01 08:29:53.071389,3.91863586388381
7788,2020-09-01 08:29:53.391977,3.91863586388381
7789,2020-09-01 08:29:53.717085,3.91863586388381
7790,2020-09-01 08:29:53.993659,3.91863586388381
7791,2020-09-01 08:29:54.239258,3.91863586388381
7792,2020-09-01 08:29:54.552957,3.97747308064785
7793,2020-09-01 08:29:54.903610,3.97747308064785
7794,2020-09-01 08:29:55.290825,3.97747308064785
7795,2020-09-01 08:29:55.612934,3.97747308064785
7796,2020-09-01 08:29:55.863692,3.97747308064785
7797,2020-09-01 08:29:56.225383,3.97747308064785
7798,2020-09-01 08:29:56.559580,3.97747308064785
7799,2020-09-01 08:29:56.927952,4.03618023802416
7800,2020-09-01 08:29:57.267475,4.03618023802416
7801,2020-09-01 08:29:57.582548,4.03618023802416
7802,2020-09-01 08:29:57.866631,4.03618023802416
7803,2020-09-01 08:29:58.187776,4.03618023802416
7804,2020-09-01 08:29:58.506237,4.03618023802416
7805,2020-09-01 08:29:58.867956,4.03618023802416
7806,2020-09-01 08:29:59.162217,4.03618023802416
7807,2020-09-01 08:29:59.481191,4.03618023802416
7808,2020-09-01 08:29:59.848161,4.09475761890099
7809,2020-09-01 08:30:00.187046,4.09475761890099
7810,2020-09-01 08:30:00.494879,4.09475761890099
7811,2020-09-01 08:30:00.853499,4.09475761890099
7812,2020-09-01 08:30:01.186610,4.09475761890099
7813,2020-09-01 08:30:01.507142,4.09475761890099
7814,2020-09-01 08:30:01.904651,4.15320550506688
7815,2020-09-01 08:30:02.201290,4.15320550506688
7816,2020-09-01 08:30:02.434107,4.15320550506688
7817,2020-09-01 08:30:02.710875,4.15320550506688
7818,2020-09-01 08:30:02.947829,4.15320550506688
7819,2020-09-01 08:30:03.213214,4.15320550506688
7820,2020-09-01 08:30:03.555534,4.15320550506688
7821,2020-09-01 08:30:03.926919,4.15320550506688
7822,2020-09-01 08:30:04.283287,4.21152417722159
7823,2020-09-01 08:30:04.628876,4.21152417722159
7824,2020-09-01 08:30:04.967356,4.21152417722159
7825,2020-09-01 08:30:05.312686,4.21152417722159
7826,2020-09-01 08:30:05.628765,4.21152417722159
7827,2020-09-01 08:30:05.887732,4.21152417722159
7828,2020-09-01 08:30:06.168011,4.21152417722159
7829,2020-09-01 08:30:06.430064,4.21152417722159
7830,2020-09-01 08:30:06.750790,4.21152417722159
7831,2020-09-01 08:30:07.189179,4.25729848893759
7832,2020-09-01 08:30:07.557085,4.25729848893759
7833,2020-09-01 08:30:07.876391,4.25729848893759
7834,2020-09-01 08:30:08.148968,4.25729848893759
7835,2020-09-01 08:30:08.418022,4.25729848893759
7836,2020-09-01 08:30:08.720174,4.25729848893759
7837,2020-09-01 08:30:09.008374,4.25729848893759
7838,2020-09-01 08:30:09.316040,4.25729848893759
7839,2020-09-01 08:30:09.718152,4.32739078239214
7840,2020-09-01 08:30:10.141631,4.32739078239214
7841,2020-09-01 08:30:10.460253,4.32739078239214
7842,2020-09-01 08:30:10.783426,4.32739078239214
7843,2020-09-01 08:30:11.046572,4.32739078239214
7844,2020-09-01 08:30:11.386456,4.32739078239214
7845,2020-09-01 08:30:11.708153,4.32739078239214
7846,2020-09-01 08:30:11.965671,4.32739078239214
7847,2020-09-01 08:30:12.275708,4.32739078239214
7848,2020-09-01 08:30:12.613471,4.39733122982773
7849,2020-09-01 08:30:12.954801,4.39733122982773
7850,2020-09-01 08:30:13.275140,4.39733122982773
7851,2020-09-01 08:30:13.542427,4.39733122982773
7852,2020-09-01 08:30:13.845143,4.39733122982773
7853,2020-09-01 08:30:14.138432,4.39733122982773
7854,2020-09-01 08:30:14.468773,4.39733122982773
7855,2020-09-01 08:30:14.741601,4.39733122982773
7856,2020-09-01 08:30:15.073728,4.39733122982773
7857,2020-09-01 08:30:15.342209,4.46712011554897
7858,2020-09-01 08:30:15.641293,4.46712011554897
7859,2020-09-01 08:30:15.996449,4.46712011554897
7860,2020-09-01 08:30:16.363176,4.46712011554897
7861,2020-09-01 08:30:16.738663,4.46712011554897
7862,2020-09-01 08:30:17.068439,4.46712011554897
7863,2020-09-01 08:30:17.307384,4.46712011554897
7864,2020-09-01 08:30:17.629981,4.53675772266385
7865,2020-09-01 08:30:18.001757,4.53675772266385
7866,2020-09-01 08:30:18.311957,4.53675772266385
7867,2020-09-01 08:30:18.626603,4.53675772266385
7868,2020-09-01 08:30:18.919728,4.53675772266385
7869,2020-09-01 08:30:19.189667,4.53675772266385
7870,2020-09-01 08:30:19.550889,4.53675772266385
7871,2020-09-01 08:30:19.842293,4.53675772266385
7872,2020-09-01 08:30:20.183952,4.53675772266385
7873,2020-09-01 08:30:20.455383,4.60694278972549
7874,2020-09-01 08:30:20.748297,4.60694278972549
7875,2020-09-01 08:30:21.086985,4.60694278972549
7876,2020-09-01 08:30:21.409041,4.60694278972549
