iteration,timestamp,T7
7877,2020-09-01 08:30:21.756652,4.60694278972549
7878,2020-09-01 08:30:22.070584,4.60694278972549
7879,2020-09-01 08:30:22.411823,4.60694278972549
7880,2020-09-01 08:30:22.799910,4.60694278972549
7881,2020-09-01 08:30:23.160788,4.60694278972549
7882,2020-09-01 08:30:23.422289,4.6769858248138
7883,2020-09-01 08:30:23.788843,4.6769858248138
7884,2020-09-01 08:30:24.065844,4.6769858248138
7885,2020-09-01 08:30:24.321513,4.6769858248138
7886,2020-09-01 08:30:24.710737,4.6769858248138
7887,2020-09-01 08:30:25.080139,4.6769858248138
7888,2020-09-01 08:30:25.476179,4.6769858248138
7889,2020-09-01 08:30:25.860020,4.74688713007583
7890,2020-09-01 08:30:26.215620,4.74688713007583
7891,2020-09-01 08:30:26.541841,4.74688713007583
7892,2020-09-01 08:30:26.819083,4.74688713007583
7893,2020-09-01 08:30:27.053789,4.74688713007583
7894,2020-09-01 08:30:27.400766,4.74688713007583
7895,2020-09-01 08:30:27.665390,4.74688713007583
7896,2020-09-01 08:30:27.924772,4.74688713007583
7897,2020-09-01 08:30:28.360058,4.74688713007583
7898,2020-09-01 08:30:28.728311,4.74688713007583
7899,2020-09-01 08:30:29.077997,4.81664700651253
7900,2020-09-01 08:30:29.412684,4.81664700651253
7901,2020-09-01 08:30:29.660779,4.81664700651253
7902,2020-09-01 08:30:29.986789,4.81664700651253
7903,2020-09-01 08:30:30.290293,4.81664700651253
7904,2020-09-01 08:30:30.621784,4.81664700651253
7905,2020-09-01 08:30:30.986548,4.81664700651253
7906,2020-09-01 08:30:31.241106,4.81664700651253
7907,2020-09-01 08:30:31.505321,4.81664700651253
7908,2020-09-01 08:30:31.798957,4.88626575399368
7909,2020-09-01 08:30:32.164449,4.88626575399368
7910,2020-09-01 08:30:32.505892,4.88626575399368
7911,2020-09-01 08:30:32.837604,4.88626575399368
7912,2020-09-01 08:30:33.153031,4.88626575399368
7913,2020-09-01 08:30:33.423932,4.88626575399368
7914,2020-09-01 08:30:33.696908,4.88626575399368
7915,2020-09-01 08:30:34.037071,4.88626575399368
7916,2020-09-01 08:30:34.332249,4.88626575399368
7917,2020-09-01 08:30:34.610284,4.88626575399368
7918,2020-09-01 08:30:34.935286,4.95574367126984
7919,2020-09-01 08:30:35.262212,4.95574367126984
7920,2020-09-01 08:30:35.561303,4.95574367126984
7921,2020-09-01 08:30:35.916121,4.95574367126984
7922,2020-09-01 08:30:36.187150,4.95574367126984
7923,2020-09-01 08:30:36.504410,4.95574367126984
7924,2020-09-01 08:30:36.855120,4.95574367126984
7925,2020-09-01 08:30:37.196095,4.95574367126984
7926,2020-09-01 08:30:37.497273,4.84098206860045
7927,2020-09-01 08:30:37.812325,4.84098206860045
7928,2020-09-01 08:30:38.102027,4.84098206860045
7929,2020-09-01 08:30:38.437593,4.84098206860045
7930,2020-09-01 08:30:38.698082,4.84098206860045
7931,2020-09-01 08:30:39.112562,4.84098206860045
7932,2020-09-01 08:30:39.460921,4.84098206860045
7933,2020-09-01 08:30:39.758756,4.84098206860045
7934,2020-09-01 08:30:40.063982,4.84098206860045
7935,2020-09-01 08:30:40.464359,4.72656706809612
7936,2020-09-01 08:30:40.773632,4.72656706809612
7937,2020-09-01 08:30:41.060973,4.72656706809612
7938,2020-09-01 08:30:41.364355,4.72656706809612
7939,2020-09-01 08:30:41.710272,4.72656706809612
7940,2020-09-01 08:30:42.043725,4.72656706809612
7941,2020-09-01 08:30:42.349343,4.72656706809612
7942,2020-09-01 08:30:42.704424,4.72656706809612
7943,2020-09-01 08:30:43.056826,4.72656706809612
7944,2020-09-01 08:30:43.384579,4.72656706809612
7945,2020-09-01 08:30:43.757960,4.5944936162032
7946,2020-09-01 08:30:44.146821,4.5944936162032
7947,2020-09-01 08:30:44.414836,4.5944936162032
7948,2020-09-01 08:30:44.768368,4.5944936162032
7949,2020-09-01 08:30:45.064388,4.5944936162032
7950,2020-09-01 08:30:45.350269,4.5944936162032
7951,2020-09-01 08:30:45.653608,4.5944936162032
7952,2020-09-01 08:30:45.933837,4.5944936162032
7953,2020-09-01 08:30:46.343877,4.462776324053
7954,2020-09-01 08:30:46.618997,4.462776324053
7955,2020-09-01 08:30:46.912688,4.462776324053
7956,2020-09-01 08:30:47.278050,4.462776324053
7957,2020-09-01 08:30:47.625291,4.462776324053
7958,2020-09-01 08:30:47.874193,4.462776324053
7959,2020-09-01 08:30:48.224436,4.462776324053
7960,2020-09-01 08:30:48.484622,4.462776324053
7961,2020-09-01 08:30:48.809687,4.462776324053
7962,2020-09-01 08:30:49.104413,4.462776324053
7963,2020-09-01 08:30:49.458509,4.33141194644251
7964,2020-09-01 08:30:49.815097,4.33141194644251
7965,2020-09-01 08:30:50.170764,4.33141194644251
7966,2020-09-01 08:30:50.538121,4.33141194644251
7967,2020-09-01 08:30:50.912228,4.33141194644251
7968,2020-09-01 08:30:51.207916,4.33141194644251
7969,2020-09-01 08:30:51.564572,4.33141194644251
7970,2020-09-01 08:30:51.810564,4.33141194644251
7971,2020-09-01 08:30:52.074319,4.33141194644251
7972,2020-09-01 08:30:52.400867,4.20039732797447
7973,2020-09-01 08:30:52.761652,4.20039732797447
7974,2020-09-01 08:30:53.158171,4.20039732797447
7975,2020-09-01 08:30:53.525497,4.20039732797447
7976,2020-09-01 08:30:53.814384,4.20039732797447
7977,2020-09-01 08:30:54.071070,4.20039732797447
7978,2020-09-01 08:30:54.340375,4.20039732797447
7979,2020-09-01 08:30:54.613192,4.20039732797447
7980,2020-09-01 08:30:54.987695,4.20039732797447
7981,2020-09-01 08:30:55.249237,4.06972939889509
7982,2020-09-01 08:30:55.541567,4.06972939889509
7983,2020-09-01 08:30:55.903120,4.06972939889509
7984,2020-09-01 08:30:56.208159,4.06972939889509
7985,2020-09-01 08:30:56.481300,4.06972939889509
7986,2020-09-01 08:30:56.794387,4.06972939889509
7987,2020-09-01 08:30:57.039355,4.06972939889509
7988,2020-09-01 08:30:57.366911,4.06972939889509
7989,2020-09-01 08:30:57.676966,4.06972939889509
7990,2020-09-01 08:30:58.022562,4.06972939889509
7991,2020-09-01 08:30:58.368607,3.93940517134787
7992,2020-09-01 08:30:58.648643,3.93940517134787
7993,2020-09-01 08:30:58.968675,3.93940517134787
7994,2020-09-01 08:30:59.345633,3.93940517134787
7995,2020-09-01 08:30:59.635758,3.93940517134787
7996,2020-09-01 08:30:59.930681,3.93940517134787
7997,2020-09-01 08:31:00.282588,3.93940517134787
7998,2020-09-01 08:31:00.640727,3.93940517134787
7999,2020-09-01 08:31:00.962320,3.93940517134787
8000,2020-09-01 08:31:01.314638,3.93940517134787
8001,2020-09-01 08:31:01.662109,3.93940517134787
8002,2020-09-01 08:31:01.892540,3.93940517134787
8003,2020-09-01 08:31:02.203036,3.80942173599119
8004,2020-09-01 08:31:02.520756,3.80942173599119
8005,2020-09-01 08:31:02.816898,3.80942173599119
8006,2020-09-01 08:31:03.165585,3.80942173599119
8007,2020-09-01 08:31:03.496320,3.80942173599119
8008,2020-09-01 08:31:03.953499,3.80942173599119
8009,2020-09-01 08:31:04.231924,3.80942173599119
8010,2020-09-01 08:31:04.585147,3.67977625893727
8011,2020-09-01 08:31:04.881013,3.67977625893727
8012,2020-09-01 08:31:05.174468,3.67977625893727
8013,2020-09-01 08:31:05.468370,3.67977625893727
8014,2020-09-01 08:31:05.836200,3.67977625893727
8015,2020-09-01 08:31:06.182180,3.67977625893727
8016,2020-09-01 08:31:06.463893,3.67977625893727
8017,2020-09-01 08:31:06.794303,3.67977625893727
8018,2020-09-01 08:31:07.060119,3.55046597897734
8019,2020-09-01 08:31:07.344452,3.55046597897734
8020,2020-09-01 08:31:07.688003,3.55046597897734
8021,2020-09-01 08:31:08.008835,3.55046597897734
8022,2020-09-01 08:31:08.327621,3.55046597897734
8023,2020-09-01 08:31:08.562020,3.55046597897734
8024,2020-09-01 08:31:08.907928,3.55046597897734
8025,2020-09-01 08:31:09.294936,3.55046597897734
8026,2020-09-01 08:31:09.633616,3.55046597897734
8027,2020-09-01 08:31:09.955707,3.42148820506408
8028,2020-09-01 08:31:10.220705,3.42148820506408
8029,2020-09-01 08:31:10.556263,3.42148820506408
8030,2020-09-01 08:31:10.853409,3.42148820506408
8031,2020-09-01 08:31:11.156182,3.42148820506408
8032,2020-09-01 08:31:11.479284,3.42148820506408
8033,2020-09-01 08:31:11.792027,3.42148820506408
8034,2020-09-01 08:31:12.174060,3.42148820506408
8035,2020-09-01 08:31:12.616201,3.29284031402709
8036,2020-09-01 08:31:12.971325,3.29284031402709
8037,2020-09-01 08:31:13.308002,3.29284031402709
8038,2020-09-01 08:31:13.590607,3.29284031402709
8039,2020-09-01 08:31:13.869446,3.29284031402709
8040,2020-09-01 08:31:14.199341,3.29284031402709
8041,2020-09-01 08:31:14.600701,3.29284031402709
8042,2020-09-01 08:31:14.916811,3.29284031402709
8043,2020-09-01 08:31:15.207967,3.16451974850142
8044,2020-09-01 08:31:15.442283,3.16451974850142
8045,2020-09-01 08:31:15.764643,3.16451974850142
8046,2020-09-01 08:31:16.100129,3.16451974850142
8047,2020-09-01 08:31:16.436217,3.16451974850142
8048,2020-09-01 08:31:16.702416,3.16451974850142
8049,2020-09-01 08:31:16.997476,3.16451974850142
8050,2020-09-01 08:31:17.347693,3.16451974850142
8051,2020-09-01 08:31:17.642843,3.16451974850142
8052,2020-09-01 08:31:17.964627,3.06347107715699
8053,2020-09-01 08:31:18.295272,3.06347107715699
8054,2020-09-01 08:31:18.633437,3.06347107715699
8055,2020-09-01 08:31:18.956701,3.06347107715699
8056,2020-09-01 08:31:19.290409,3.06347107715699
8057,2020-09-01 08:31:19.611995,3.06347107715699
8058,2020-09-01 08:31:19.996103,3.06347107715699
8059,2020-09-01 08:31:20.320373,3.06347107715699
8060,2020-09-01 08:31:20.573622,3.06347107715699
8061,2020-09-01 08:31:20.903940,2.96270512349363
8062,2020-09-01 08:31:21.203476,2.96270512349363
8063,2020-09-01 08:31:21.504540,2.96270512349363
8064,2020-09-01 08:31:21.890360,2.96270512349363
8065,2020-09-01 08:31:22.170957,2.96270512349363
8066,2020-09-01 08:31:22.526876,2.96270512349363
8067,2020-09-01 08:31:22.843771,2.96270512349363
8068,2020-09-01 08:31:23.171043,2.96270512349363
8069,2020-09-01 08:31:23.509571,2.86221931593477
8070,2020-09-01 08:31:23.934581,2.86221931593477
8071,2020-09-01 08:31:24.238546,2.86221931593477
8072,2020-09-01 08:31:24.566687,2.86221931593477
8073,2020-09-01 08:31:24.933732,2.86221931593477
8074,2020-09-01 08:31:25.233783,2.86221931593477
8075,2020-09-01 08:31:25.666678,2.86221931593477
8076,2020-09-01 08:31:26.004641,2.76201113948464
8077,2020-09-01 08:31:26.337066,2.76201113948464
8078,2020-09-01 08:31:26.602772,2.76201113948464
8079,2020-09-01 08:31:26.963806,2.76201113948464
8080,2020-09-01 08:31:27.251807,2.76201113948464
8081,2020-09-01 08:31:27.546005,2.76201113948464
8082,2020-09-01 08:31:27.867613,2.76201113948464
8083,2020-09-01 08:31:28.226660,2.76201113948464
8084,2020-09-01 08:31:28.524975,2.76201113948464
8085,2020-09-01 08:31:28.867120,2.66207813391057
8086,2020-09-01 08:31:29.149774,2.66207813391057
8087,2020-09-01 08:31:29.414055,2.66207813391057
8088,2020-09-01 08:31:29.763700,2.66207813391057
8089,2020-09-01 08:31:30.069974,2.66207813391057
8090,2020-09-01 08:31:30.302148,2.66207813391057
8091,2020-09-01 08:31:30.666583,2.66207813391057
8092,2020-09-01 08:31:30.994778,2.66207813391057
8093,2020-09-01 08:31:31.323740,2.56241789204469
8094,2020-09-01 08:31:31.649683,2.56241789204469
8095,2020-09-01 08:31:31.953525,2.56241789204469
8096,2020-09-01 08:31:32.258306,2.56241789204469
8097,2020-09-01 08:31:32.611579,2.56241789204469
8098,2020-09-01 08:31:32.898274,2.56241789204469
8099,2020-09-01 08:31:33.226112,2.56241789204469
8100,2020-09-01 08:31:33.567006,2.56241789204469
8101,2020-09-01 08:31:33.898116,2.56241789204469
8102,2020-09-01 08:31:34.199959,2.46302805819687
8103,2020-09-01 08:31:34.612724,2.46302805819687
8104,2020-09-01 08:31:34.894138,2.46302805819687
8105,2020-09-01 08:31:35.184425,2.46302805819687
8106,2020-09-01 08:31:35.463888,2.46302805819687
8107,2020-09-01 08:31:35.815134,2.46302805819687
8108,2020-09-01 08:31:36.133055,2.46302805819687
8109,2020-09-01 08:31:36.483835,2.46302805819687
8110,2020-09-01 08:31:36.833395,2.46302805819687
8111,2020-09-01 08:31:37.143762,2.36390632667114
8112,2020-09-01 08:31:37.404832,2.36390632667114
8113,2020-09-01 08:31:37.781334,2.36390632667114
8114,2020-09-01 08:31:38.121644,2.36390632667114
8115,2020-09-01 08:31:38.477546,2.36390632667114
8116,2020-09-01 08:31:38.863772,2.36390632667114
8117,2020-09-01 08:31:39.160497,2.36390632667114
8118,2020-09-01 08:31:39.463629,2.26505044037913
8119,2020-09-01 08:31:39.775885,2.26505044037913
8120,2020-09-01 08:31:40.129269,2.26505044037913
8121,2020-09-01 08:31:40.476172,2.26505044037913
8122,2020-09-01 08:31:40.790059,2.26505044037913
8123,2020-09-01 08:31:41.117577,2.26505044037913
8124,2020-09-01 08:31:41.442963,2.26505044037913
8125,2020-09-01 08:31:41.671785,2.26505044037913
8126,2020-09-01 08:31:42.015454,2.26505044037913
8127,2020-09-01 08:31:42.358043,2.32219322372939
8128,2020-09-01 08:31:42.606646,2.32219322372939
8129,2020-09-01 08:31:42.967934,2.32219322372939
8130,2020-09-01 08:31:43.307537,2.32219322372939
8131,2020-09-01 08:31:43.566860,2.32219322372939
8132,2020-09-01 08:31:43.825408,2.32219322372939
8133,2020-09-01 08:31:44.140144,2.32219322372939
8134,2020-09-01 08:31:44.491760,2.32219322372939
8135,2020-09-01 08:31:44.819376,2.32219322372939
8136,2020-09-01 08:31:45.055990,2.32219322372939
8137,2020-09-01 08:31:45.319191,2.37916900049908
8138,2020-09-01 08:31:45.716933,2.37916900049908
8139,2020-09-01 08:31:45.970351,2.37916900049908
8140,2020-09-01 08:31:46.340057,2.37916900049908
8141,2020-09-01 08:31:46.649791,2.37916900049908
8142,2020-09-01 08:31:47.031737,2.37916900049908
8143,2020-09-01 08:31:47.404778,2.37916900049908
8144,2020-09-01 08:31:47.744856,2.37916900049908
8145,2020-09-01 08:31:48.167499,2.43597840053749
8146,2020-09-01 08:31:48.408610,2.43597840053749
8147,2020-09-01 08:31:48.706100,2.43597840053749
8148,2020-09-01 08:31:49.070939,2.43597840053749
8149,2020-09-01 08:31:49.420601,2.43597840053749
8150,2020-09-01 08:31:49.736597,2.43597840053749
8151,2020-09-01 08:31:50.058976,2.43597840053749
8152,2020-09-01 08:31:50.418152,2.43597840053749
8153,2020-09-01 08:31:50.803096,2.43597840053749
8154,2020-09-01 08:31:51.116015,2.50517377844737
8155,2020-09-01 08:31:51.395038,2.50517377844737
8156,2020-09-01 08:31:51.752510,2.50517377844737
8157,2020-09-01 08:31:52.076371,2.50517377844737
8158,2020-09-01 08:31:52.309193,2.50517377844737
8159,2020-09-01 08:31:52.561010,2.50517377844737
8160,2020-09-01 08:31:52.875592,2.50517377844737
8161,2020-09-01 08:31:53.140935,2.50517377844737
8162,2020-09-01 08:31:53.482757,2.50517377844737
8163,2020-09-01 08:31:53.718432,2.50517377844737
8164,2020-09-01 08:31:54.078843,2.5741747317345
8165,2020-09-01 08:31:54.378991,2.5741747317345
8166,2020-09-01 08:31:54.677881,2.5741747317345
8167,2020-09-01 08:31:54.983729,2.5741747317345
8168,2020-09-01 08:31:55.309503,2.5741747317345
8169,2020-09-01 08:31:55.676894,2.5741747317345
8170,2020-09-01 08:31:56.070955,2.5741747317345
8171,2020-09-01 08:31:56.396847,2.5741747317345
8172,2020-09-01 08:31:56.712828,2.64298195456531
8173,2020-09-01 08:31:56.976716,2.64298195456531
8174,2020-09-01 08:31:57.268362,2.64298195456531
8175,2020-09-01 08:31:57.545251,2.64298195456531
8176,2020-09-01 08:31:57.792328,2.64298195456531
8177,2020-09-01 08:31:58.062324,2.64298195456531
8178,2020-09-01 08:31:58.416930,2.64298195456531
8179,2020-09-01 08:31:58.697272,2.64298195456531
8180,2020-09-01 08:31:59.128464,2.64298195456531
8181,2020-09-01 08:31:59.378428,2.64298195456531
8182,2020-09-01 08:31:59.672858,2.7115961367644
8183,2020-09-01 08:32:00.000577,2.7115961367644
8184,2020-09-01 08:32:00.405390,2.7115961367644
8185,2020-09-01 08:32:00.797681,2.7115961367644
8186,2020-09-01 08:32:01.077769,2.7115961367644
8187,2020-09-01 08:32:01.400818,2.7115961367644
8188,2020-09-01 08:32:01.682597,2.7115961367644
8189,2020-09-01 08:32:02.028810,2.7115961367644
8190,2020-09-01 08:32:02.311768,2.7115961367644
8191,2020-09-01 08:32:02.667958,2.78001796389098
8192,2020-09-01 08:32:02.973879,2.78001796389098
8193,2020-09-01 08:32:03.366695,2.78001796389098
8194,2020-09-01 08:32:03.697438,2.78001796389098
8195,2020-09-01 08:32:03.993531,2.78001796389098
8196,2020-09-01 08:32:04.346264,2.78001796389098
8197,2020-09-01 08:32:04.680269,2.78001796389098
8198,2020-09-01 08:32:04.970097,2.78001796389098
8199,2020-09-01 08:32:05.248415,2.78001796389098
8200,2020-09-01 08:32:05.584754,2.84824811731274
8201,2020-09-01 08:32:05.772370,2.84824811731274
8202,2020-09-01 08:32:06.035435,2.84824811731274
8203,2020-09-01 08:32:06.331111,2.84824811731274
8204,2020-09-01 08:32:06.655743,2.84824811731274
8205,2020-09-01 08:32:06.902921,2.84824811731274
8206,2020-09-01 08:32:07.230986,2.84824811731274
8207,2020-09-01 08:32:07.502116,2.84824811731274
8208,2020-09-01 08:32:07.828966,2.84824811731274
8209,2020-09-01 08:32:08.204027,2.91628727427705
8210,2020-09-01 08:32:08.530837,2.91628727427705
8211,2020-09-01 08:32:08.848157,2.91628727427705
8212,2020-09-01 08:32:09.182383,2.91628727427705
8213,2020-09-01 08:32:09.482248,2.91628727427705
8214,2020-09-01 08:32:09.736964,2.91628727427705
8215,2020-09-01 08:32:10.015941,2.91628727427705
8216,2020-09-01 08:32:10.367185,2.91628727427705
8217,2020-09-01 08:32:10.747251,2.91628727427705
8218,2020-09-01 08:32:11.129810,2.98413610797988
8219,2020-09-01 08:32:11.442745,2.98413610797988
8220,2020-09-01 08:32:11.813489,2.98413610797988
8221,2020-09-01 08:32:12.095476,2.98413610797988
8222,2020-09-01 08:32:12.395477,2.98413610797988
8223,2020-09-01 08:32:12.731212,2.98413610797988
8224,2020-09-01 08:32:13.065299,2.98413610797988
8225,2020-09-01 08:32:13.408418,2.98413610797988
8226,2020-09-01 08:32:13.664065,2.98413610797988
8227,2020-09-01 08:32:14.019839,3.05179528763232
8228,2020-09-01 08:32:14.398511,3.05179528763232
8229,2020-09-01 08:32:14.716513,3.05179528763232
8230,2020-09-01 08:32:15.031300,3.05179528763232
8231,2020-09-01 08:32:15.404471,3.05179528763232
8232,2020-09-01 08:32:15.726399,3.05179528763232
8233,2020-09-01 08:32:16.000789,3.05179528763232
8234,2020-09-01 08:32:16.281121,3.05179528763232
8235,2020-09-01 08:32:16.632692,3.05179528763232
8236,2020-09-01 08:32:16.906596,3.11926547852497
8237,2020-09-01 08:32:17.217881,3.11926547852497
8238,2020-09-01 08:32:17.585997,3.11926547852497
8239,2020-09-01 08:32:17.938078,3.11926547852497
8240,2020-09-01 08:32:18.246275,3.11926547852497
8241,2020-09-01 08:32:18.578437,3.11926547852497
8242,2020-09-01 08:32:18.844873,3.11926547852497
8243,2020-09-01 08:32:19.176717,3.11926547852497
8244,2020-09-01 08:32:19.528148,3.11926547852497
8245,2020-09-01 08:32:19.835290,3.18654734209025
8246,2020-09-01 08:32:20.127505,3.18654734209025
8247,2020-09-01 08:32:20.421425,3.18654734209025
8248,2020-09-01 08:32:20.806814,3.18654734209025
8249,2020-09-01 08:32:21.155832,3.18654734209025
8250,2020-09-01 08:32:21.440826,3.18654734209025
8251,2020-09-01 08:32:21.788237,3.18654734209025
8252,2020-09-01 08:32:22.131744,3.18654734209025
8253,2020-09-01 08:32:22.472417,3.18654734209025
8254,2020-09-01 08:32:22.813518,3.18654734209025
8255,2020-09-01 08:32:23.126944,3.25364153596273
8256,2020-09-01 08:32:23.456232,3.25364153596273
8257,2020-09-01 08:32:23.706123,3.25364153596273
8258,2020-09-01 08:32:24.011743,3.25364153596273
8259,2020-09-01 08:32:24.311965,3.25364153596273
8260,2020-09-01 08:32:24.619297,3.25364153596273
8261,2020-09-01 08:32:24.902353,3.25364153596273
8262,2020-09-01 08:32:25.153330,3.25364153596273
8263,2020-09-01 08:32:25.430961,3.25364153596273
8264,2020-09-01 08:32:25.770159,3.25364153596273
8265,2020-09-01 08:32:26.077616,3.28864788389073
8266,2020-09-01 08:32:26.319219,3.28864788389073
8267,2020-09-01 08:32:26.604738,3.28864788389073
8268,2020-09-01 08:32:26.938498,3.28864788389073
8269,2020-09-01 08:32:27.248265,3.28864788389073
8270,2020-09-01 08:32:27.574325,3.28864788389073
8271,2020-09-01 08:32:27.835915,3.28864788389073
8272,2020-09-01 08:32:28.170396,3.28864788389073
8273,2020-09-01 08:32:28.479047,3.28864788389073
8274,2020-09-01 08:32:28.778553,3.28864788389073
8275,2020-09-01 08:32:29.097710,3.32355019648685
8276,2020-09-01 08:32:29.443321,3.32355019648685
8277,2020-09-01 08:32:29.726746,3.32355019648685
8278,2020-09-01 08:32:30.088055,3.32355019648685
8279,2020-09-01 08:32:30.427029,3.32355019648685
8280,2020-09-01 08:32:30.809332,3.32355019648685
8281,2020-09-01 08:32:31.162111,3.32355019648685
8282,2020-09-01 08:32:31.483878,3.32355019648685
8283,2020-09-01 08:32:31.839591,3.35834885793885
8284,2020-09-01 08:32:32.096710,3.35834885793885
8285,2020-09-01 08:32:32.436211,3.35834885793885
8286,2020-09-01 08:32:32.763619,3.35834885793885
8287,2020-09-01 08:32:33.066358,3.35834885793885
8288,2020-09-01 08:32:33.304145,3.35834885793885
8289,2020-09-01 08:32:33.560737,3.35834885793885
8290,2020-09-01 08:32:33.900817,3.35834885793885
8291,2020-09-01 08:32:34.193137,3.35834885793885
8292,2020-09-01 08:32:34.537593,3.3930442543584
8293,2020-09-01 08:32:34.791981,3.3930442543584
8294,2020-09-01 08:32:35.051937,3.3930442543584
8295,2020-09-01 08:32:35.302819,3.3930442543584
8296,2020-09-01 08:32:35.618154,3.3930442543584
8297,2020-09-01 08:32:35.933846,3.3930442543584
8298,2020-09-01 08:32:36.225719,3.3930442543584
8299,2020-09-01 08:32:36.502516,3.3930442543584
8300,2020-09-01 08:32:36.857166,3.3930442543584
8301,2020-09-01 08:32:37.229502,3.42763677550045
8302,2020-09-01 08:32:37.598681,3.42763677550045
8303,2020-09-01 08:32:37.973188,3.42763677550045
8304,2020-09-01 08:32:38.241672,3.42763677550045
8305,2020-09-01 08:32:38.525583,3.42763677550045
8306,2020-09-01 08:32:38.763475,3.42763677550045
8307,2020-09-01 08:32:39.120615,3.42763677550045
8308,2020-09-01 08:32:39.527298,3.42763677550045
8309,2020-09-01 08:32:39.815831,3.42763677550045
8310,2020-09-01 08:32:40.202040,3.4621268093053
8311,2020-09-01 08:32:40.586827,3.4621268093053
8312,2020-09-01 08:32:40.840587,3.4621268093053
8313,2020-09-01 08:32:41.199119,3.4621268093053
8314,2020-09-01 08:32:41.512943,3.4621268093053
8315,2020-09-01 08:32:41.815201,3.4621268093053
8316,2020-09-01 08:32:42.162483,3.4621268093053
8317,2020-09-01 08:32:42.455692,3.4621268093053
8318,2020-09-01 08:32:42.741402,3.4621268093053
8319,2020-09-01 08:32:43.041084,3.49651474191282
8320,2020-09-01 08:32:43.293431,3.49651474191282
8321,2020-09-01 08:32:43.597331,3.49651474191282
8322,2020-09-01 08:32:43.857917,3.49651474191282
8323,2020-09-01 08:32:44.254405,3.49651474191282
8324,2020-09-01 08:32:44.644345,3.49651474191282
8325,2020-09-01 08:32:44.906060,3.49651474191282
8326,2020-09-01 08:32:45.143399,3.49651474191282
8327,2020-09-01 08:32:45.455463,3.53080095767628
8328,2020-09-01 08:32:45.726585,3.53080095767628
8329,2020-09-01 08:32:45.987490,3.53080095767628
8330,2020-09-01 08:32:46.356198,3.53080095767628
8331,2020-09-01 08:32:46.725469,3.53080095767628
8332,2020-09-01 08:32:47.021197,3.53080095767628
8333,2020-09-01 08:32:47.346247,3.53080095767628
8334,2020-09-01 08:32:47.604531,3.53080095767628
8335,2020-09-01 08:32:47.934245,3.53080095767628
8336,2020-09-01 08:32:48.274906,3.56498583917615
8337,2020-09-01 08:32:48.619392,3.56498583917615
8338,2020-09-01 08:32:48.929811,3.56498583917615
8339,2020-09-01 08:32:49.231724,3.56498583917615
8340,2020-09-01 08:32:49.514456,3.56498583917615
8341,2020-09-01 08:32:49.817905,3.56498583917615
8342,2020-09-01 08:32:50.127314,3.56498583917615
8343,2020-09-01 08:32:50.437886,3.56498583917615
8344,2020-09-01 08:32:50.725593,3.56498583917615
8345,2020-09-01 08:32:51.050706,3.56498583917615
8346,2020-09-01 08:32:51.350609,3.59906976723354
8347,2020-09-01 08:32:51.663030,3.59906976723354
8348,2020-09-01 08:32:52.019214,3.59906976723354
8349,2020-09-01 08:32:52.367377,3.59906976723354
8350,2020-09-01 08:32:52.759201,3.59906976723354
8351,2020-09-01 08:32:53.076294,3.59906976723354
8352,2020-09-01 08:32:53.426725,3.59906976723354
8353,2020-09-01 08:32:53.807220,3.60722577211915
8354,2020-09-01 08:32:54.186909,3.60722577211915
8355,2020-09-01 08:32:54.512204,3.60722577211915
8356,2020-09-01 08:32:54.896156,3.60722577211915
8357,2020-09-01 08:32:55.187115,3.60722577211915
8358,2020-09-01 08:32:55.430671,3.60722577211915
8359,2020-09-01 08:32:55.687843,3.60722577211915
8360,2020-09-01 08:32:55.963146,3.60722577211915
8361,2020-09-01 08:32:56.344329,3.65019622269038
8362,2020-09-01 08:32:56.714443,3.65019622269038
8363,2020-09-01 08:32:57.063314,3.65019622269038
8364,2020-09-01 08:32:57.399196,3.65019622269038
8365,2020-09-01 08:32:57.653472,3.65019622269038
8366,2020-09-01 08:32:57.921212,3.65019622269038
8367,2020-09-01 08:32:58.156450,3.65019622269038
8368,2020-09-01 08:32:58.429090,3.65019622269038
8369,2020-09-01 08:32:58.764871,3.65019622269038
8370,2020-09-01 08:32:59.087147,3.65019622269038
8371,2020-09-01 08:32:59.405410,3.70663157352254
8372,2020-09-01 08:32:59.706526,3.70663157352254
8373,2020-09-01 08:33:00.031323,3.70663157352254
8374,2020-09-01 08:33:00.346609,3.70663157352254
8375,2020-09-01 08:33:00.632769,3.70663157352254
8376,2020-09-01 08:33:00.882243,3.70663157352254
8377,2020-09-01 08:33:01.207923,3.70663157352254
8378,2020-09-01 08:33:01.488769,3.70663157352254
8379,2020-09-01 08:33:01.766972,3.70663157352254
8380,2020-09-01 08:33:02.167205,3.77252693497483
8381,2020-09-01 08:33:02.439430,3.77252693497483
8382,2020-09-01 08:33:02.789283,3.77252693497483
8383,2020-09-01 08:33:03.054859,3.77252693497483
8384,2020-09-01 08:33:03.401854,3.77252693497483
8385,2020-09-01 08:33:03.749881,3.77252693497483
8386,2020-09-01 08:33:04.016389,3.77252693497483
8387,2020-09-01 08:33:04.315125,3.77252693497483
8388,2020-09-01 08:33:04.610430,3.77252693497483
8389,2020-09-01 08:33:04.857383,3.77252693497483
8390,2020-09-01 08:33:05.197220,3.78199547500635
8391,2020-09-01 08:33:05.543983,3.78199547500635
8392,2020-09-01 08:33:05.836849,3.78199547500635
8393,2020-09-01 08:33:06.183938,3.78199547500635
8394,2020-09-01 08:33:06.432392,3.78199547500635
8395,2020-09-01 08:33:06.693533,3.78199547500635
8396,2020-09-01 08:33:06.944860,3.78199547500635
8397,2020-09-01 08:33:07.244425,3.78199547500635
8398,2020-09-01 08:33:07.596654,3.78199547500635
8399,2020-09-01 08:33:07.852377,3.78199547500635
8400,2020-09-01 08:33:08.243418,3.78199547500635
8401,2020-09-01 08:33:08.573351,3.78199547500635
8402,2020-09-01 08:33:08.880141,3.78199547500635
8403,2020-09-01 08:33:09.244178,3.78199547500635
8404,2020-09-01 08:33:09.535214,3.78199547500635
8405,2020-09-01 08:33:09.797528,3.78199547500635
8406,2020-09-01 08:33:10.140505,3.78199547500635
8407,2020-09-01 08:33:10.404135,3.78199547500635
8408,2020-09-01 08:33:10.668506,3.78199547500635
8409,2020-09-01 08:33:11.018586,3.78199547500635
8410,2020-09-01 08:33:11.283486,3.78199547500635
8411,2020-09-01 08:33:11.625626,3.86336151399217
8412,2020-09-01 08:33:12.023691,3.86336151399217
8413,2020-09-01 08:33:12.313026,3.86336151399217
8414,2020-09-01 08:33:12.603046,3.86336151399217
8415,2020-09-01 08:33:12.944087,3.86336151399217
8416,2020-09-01 08:33:13.296538,3.86336151399217
8417,2020-09-01 08:33:13.559797,3.86336151399217
8418,2020-09-01 08:33:13.832503,3.86336151399217
8419,2020-09-01 08:33:14.070702,3.86336151399217
8420,2020-09-01 08:33:14.391947,3.94888804654437
8421,2020-09-01 08:33:14.733289,3.94888804654437
8422,2020-09-01 08:33:15.107230,3.94888804654437
8423,2020-09-01 08:33:15.487363,3.94888804654437
8424,2020-09-01 08:33:15.792264,3.94888804654437
8425,2020-09-01 08:33:16.167364,3.94888804654437
8426,2020-09-01 08:33:16.530379,3.94888804654437
8427,2020-09-01 08:33:16.767768,3.94888804654437
8428,2020-09-01 08:33:17.084195,4.03425009263908
8429,2020-09-01 08:33:17.365192,4.03425009263908
8430,2020-09-01 08:33:17.726916,4.03425009263908
8431,2020-09-01 08:33:17.991504,4.03425009263908
8432,2020-09-01 08:33:18.391048,4.03425009263908
8433,2020-09-01 08:33:18.718849,4.03425009263908
8434,2020-09-01 08:33:18.993027,4.03425009263908
8435,2020-09-01 08:33:19.304486,4.03425009263908
8436,2020-09-01 08:33:19.576735,4.11944798828931
8437,2020-09-01 08:33:19.909883,4.11944798828931
8438,2020-09-01 08:33:20.292617,4.11944798828931
8439,2020-09-01 08:33:20.637971,4.11944798828931
8440,2020-09-01 08:33:20.995830,4.11944798828931
8441,2020-09-01 08:33:21.328411,4.11944798828931
8442,2020-09-01 08:33:21.636327,4.11944798828931
8443,2020-09-01 08:33:22.028777,4.20448206735887
8444,2020-09-01 08:33:22.379418,4.20448206735887
8445,2020-09-01 08:33:22.732858,4.20448206735887
8446,2020-09-01 08:33:23.093628,4.20448206735887
8447,2020-09-01 08:33:23.451083,4.20448206735887
8448,2020-09-01 08:33:23.763708,4.20448206735887
8449,2020-09-01 08:33:24.064513,4.20448206735887
8450,2020-09-01 08:33:24.399010,4.20448206735887
8451,2020-09-01 08:33:24.705475,4.20448206735887
8452,2020-09-01 08:33:25.055724,4.28935266162283
8453,2020-09-01 08:33:25.391208,4.28935266162283
8454,2020-09-01 08:33:25.659309,4.28935266162283
8455,2020-09-01 08:33:25.987148,4.28935266162283
8456,2020-09-01 08:33:26.317602,4.28935266162283
8457,2020-09-01 08:33:26.646046,4.28935266162283
8458,2020-09-01 08:33:26.942796,4.28935266162283
8459,2020-09-01 08:33:27.272497,4.37406010082526
8460,2020-09-01 08:33:27.544081,4.37406010082526
8461,2020-09-01 08:33:27.930158,4.37406010082526
8462,2020-09-01 08:33:28.336649,4.37406010082526
8463,2020-09-01 08:33:28.662875,4.37406010082526
8464,2020-09-01 08:33:29.049253,4.37406010082526
8465,2020-09-01 08:33:29.492442,4.37406010082526
8466,2020-09-01 08:33:29.873833,4.45860471273456
8467,2020-09-01 08:33:30.160540,4.45860471273456
8468,2020-09-01 08:33:30.422633,4.45860471273456
8469,2020-09-01 08:33:30.664613,4.45860471273456
8470,2020-09-01 08:33:30.970708,4.45860471273456
8471,2020-09-01 08:33:31.334901,4.45860471273456
8472,2020-09-01 08:33:31.632848,4.45860471273456
8473,2020-09-01 08:33:31.919242,4.45860471273456
8474,2020-09-01 08:33:32.201138,4.45860471273456
8475,2020-09-01 08:33:32.616430,4.54298682319644
8476,2020-09-01 08:33:32.831394,4.54298682319644
8477,2020-09-01 08:33:33.092349,4.54298682319644
8478,2020-09-01 08:33:33.434400,4.54298682319644
8479,2020-09-01 08:33:33.712515,4.54298682319644
8480,2020-09-01 08:33:34.000206,4.54298682319644
8481,2020-09-01 08:33:34.359563,4.54298682319644
8482,2020-09-01 08:33:34.711901,4.62720675618485
8483,2020-09-01 08:33:34.981109,4.62720675618485
8484,2020-09-01 08:33:35.368411,4.62720675618485
8485,2020-09-01 08:33:35.629807,4.62720675618485
8486,2020-09-01 08:33:35.948496,4.62720675618485
8487,2020-09-01 08:33:36.280407,4.62720675618485
8488,2020-09-01 08:33:36.631995,4.62720675618485
8489,2020-09-01 08:33:36.929349,4.62720675618485
8490,2020-09-01 08:33:37.319336,4.71126483385062
8491,2020-09-01 08:33:37.650646,4.71126483385062
8492,2020-09-01 08:33:37.989589,4.71126483385062
8493,2020-09-01 08:33:38.310084,4.71126483385062
8494,2020-09-01 08:33:38.666106,4.71126483385062
8495,2020-09-01 08:33:38.970436,4.71126483385062
8496,2020-09-01 08:33:39.321535,4.71126483385062
8497,2020-09-01 08:33:39.649483,4.71126483385062
8498,2020-09-01 08:33:39.953182,4.71126483385062
8499,2020-09-01 08:33:40.262908,4.71126483385062
8500,2020-09-01 08:33:40.518830,4.71126483385062
8501,2020-09-01 08:33:40.797258,4.82882209828061
8502,2020-09-01 08:33:41.072737,4.82882209828061
8503,2020-09-01 08:33:41.327194,4.82882209828061
8504,2020-09-01 08:33:41.661580,4.82882209828061
8505,2020-09-01 08:33:42.002664,4.82882209828061
8506,2020-09-01 08:33:42.250425,4.82882209828061
8507,2020-09-01 08:33:42.557894,4.82882209828061
8508,2020-09-01 08:33:42.854804,4.82882209828061
8509,2020-09-01 08:33:43.159388,4.94617044702126
8510,2020-09-01 08:33:43.468016,4.94617044702126
8511,2020-09-01 08:33:43.797277,4.94617044702126
8512,2020-09-01 08:33:44.113765,4.94617044702126
8513,2020-09-01 08:33:44.354745,4.94617044702126
8514,2020-09-01 08:33:44.605008,4.94617044702126
8515,2020-09-01 08:33:44.850619,4.94617044702126
8516,2020-09-01 08:33:45.167569,4.94617044702126
8517,2020-09-01 08:33:45.464846,4.94617044702126
8518,2020-09-01 08:33:45.782461,4.94617044702126
8519,2020-09-01 08:33:46.076314,4.94617044702126
8520,2020-09-01 08:33:46.404958,5.00005473265392
8521,2020-09-01 08:33:46.635988,5.00005473265392
8522,2020-09-01 08:33:46.949421,5.00005473265392
8523,2020-09-01 08:33:47.337402,5.00005473265392
8524,2020-09-01 08:33:47.709261,5.00005473265392
8525,2020-09-01 08:33:48.037705,5.00005473265392
8526,2020-09-01 08:33:48.270189,5.00005473265392
8527,2020-09-01 08:33:48.627230,5.00005473265392
8528,2020-09-01 08:33:48.942266,4.95681129719506
8529,2020-09-01 08:33:49.202294,4.95681129719506
8530,2020-09-01 08:33:49.578343,4.95681129719506
8531,2020-09-01 08:33:49.813488,4.95681129719506
8532,2020-09-01 08:33:50.134920,4.95681129719506
8533,2020-09-01 08:33:50.454252,4.95681129719506
8534,2020-09-01 08:33:50.790801,4.95681129719506
8535,2020-09-01 08:33:51.084965,4.95681129719506
8536,2020-09-01 08:33:51.382146,4.95681129719506
8537,2020-09-01 08:33:51.626001,4.95681129719506
8538,2020-09-01 08:33:51.988442,4.87690382592461
8539,2020-09-01 08:33:52.328796,4.87690382592461
8540,2020-09-01 08:33:52.659577,4.87690382592461
8541,2020-09-01 08:33:52.967398,4.87690382592461
8542,2020-09-01 08:33:53.264461,4.87690382592461
8543,2020-09-01 08:33:53.552544,4.87690382592461
8544,2020-09-01 08:33:53.887232,4.87690382592461
8545,2020-09-01 08:33:54.137839,4.87690382592461
8546,2020-09-01 08:33:54.445555,4.87690382592461
8547,2020-09-01 08:33:54.774694,4.79731332808564
8548,2020-09-01 08:33:55.123290,4.79731332808564
8549,2020-09-01 08:33:55.458817,4.79731332808564
8550,2020-09-01 08:33:55.817375,4.79731332808564
8551,2020-09-01 08:33:56.170716,4.79731332808564
8552,2020-09-01 08:33:56.547879,4.79731332808564
8553,2020-09-01 08:33:57.022081,4.79731332808564
8554,2020-09-01 08:33:57.374487,4.7180348355986
8555,2020-09-01 08:33:57.676835,4.7180348355986
8556,2020-09-01 08:33:57.976782,4.7180348355986
8557,2020-09-01 08:33:58.198104,4.7180348355986
8558,2020-09-01 08:33:58.461117,4.7180348355986
8559,2020-09-01 08:33:58.759673,4.7180348355986
8560,2020-09-01 08:33:59.017645,4.7180348355986
8561,2020-09-01 08:33:59.318415,4.7180348355986
8562,2020-09-01 08:33:59.616068,4.7180348355986
8563,2020-09-01 08:33:59.957024,4.7180348355986
8564,2020-09-01 08:34:00.325025,4.63906357224371
8565,2020-09-01 08:34:00.588365,4.63906357224371
8566,2020-09-01 08:34:00.942431,4.63906357224371
8567,2020-09-01 08:34:01.254447,4.63906357224371
8568,2020-09-01 08:34:01.520112,4.63906357224371
8569,2020-09-01 08:34:01.873464,4.63906357224371
8570,2020-09-01 08:34:02.194398,4.63906357224371
8571,2020-09-01 08:34:02.513892,4.63906357224371
8572,2020-09-01 08:34:02.857265,4.63906357224371
8573,2020-09-01 08:34:03.169640,4.63906357224371
8574,2020-09-01 08:34:03.488560,4.56039493821525
8575,2020-09-01 08:34:03.794581,4.56039493821525
8576,2020-09-01 08:34:04.155431,4.56039493821525
8577,2020-09-01 08:34:04.476664,4.56039493821525
8578,2020-09-01 08:34:04.771530,4.56039493821525
8579,2020-09-01 08:34:05.097147,4.56039493821525
8580,2020-09-01 08:34:05.442173,4.56039493821525
8581,2020-09-01 08:34:05.833557,4.48202449679579
8582,2020-09-01 08:34:06.234698,4.48202449679579
8583,2020-09-01 08:34:06.525277,4.48202449679579
8584,2020-09-01 08:34:06.835124,4.48202449679579
8585,2020-09-01 08:34:07.130700,4.48202449679579
8586,2020-09-01 08:34:07.424192,4.48202449679579
8587,2020-09-01 08:34:07.733380,4.48202449679579
8588,2020-09-01 08:34:07.996447,4.48202449679579
8589,2020-09-01 08:34:08.234052,4.48202449679579
8590,2020-09-01 08:34:08.599826,4.4039479627331
8591,2020-09-01 08:34:08.934831,4.4039479627331
8592,2020-09-01 08:34:09.195689,4.4039479627331
8593,2020-09-01 08:34:09.500464,4.4039479627331
8594,2020-09-01 08:34:09.734496,4.4039479627331
8595,2020-09-01 08:34:09.977214,4.4039479627331
8596,2020-09-01 08:34:10.263588,4.4039479627331
8597,2020-09-01 08:34:10.623927,4.4039479627331
8598,2020-09-01 08:34:10.947878,4.4039479627331
8599,2020-09-01 08:34:11.327466,4.4039479627331
8600,2020-09-01 08:34:11.618032,4.32616119200854
8601,2020-09-01 08:34:11.971387,4.32616119200854
8602,2020-09-01 08:34:12.342174,4.32616119200854
8603,2020-09-01 08:34:12.610982,4.32616119200854
8604,2020-09-01 08:34:12.948591,4.32616119200854
8605,2020-09-01 08:34:13.293131,4.32616119200854
8606,2020-09-01 08:34:13.657773,4.24866017275868
8607,2020-09-01 08:34:14.032608,4.24866017275868
8608,2020-09-01 08:34:14.339240,4.24866017275868
8609,2020-09-01 08:34:14.685081,4.24866017275868
8610,2020-09-01 08:34:14.939200,4.24866017275868
8611,2020-09-01 08:34:15.222363,4.24866017275868
8612,2020-09-01 08:34:15.496415,4.24866017275868
8613,2020-09-01 08:34:15.772077,4.24866017275868
8614,2020-09-01 08:34:16.155490,4.17337703120555
8615,2020-09-01 08:34:16.427200,4.17337703120555
8616,2020-09-01 08:34:16.752308,4.17337703120555
8617,2020-09-01 08:34:17.053635,4.17337703120555
8618,2020-09-01 08:34:17.444265,4.17337703120555
8619,2020-09-01 08:34:17.791949,4.17337703120555
8620,2020-09-01 08:34:18.145765,4.17337703120555
8621,2020-09-01 08:34:18.454373,4.17337703120555
8622,2020-09-01 08:34:18.656493,4.09836886780406
8623,2020-09-01 08:34:18.930161,4.09836886780406
8624,2020-09-01 08:34:19.246787,4.09836886780406
8625,2020-09-01 08:34:19.590180,4.09836886780406
8626,2020-09-01 08:34:19.865019,4.09836886780406
8627,2020-09-01 08:34:20.272322,4.09836886780406
8628,2020-09-01 08:34:20.606316,4.09836886780406
8629,2020-09-01 08:34:20.873268,4.09836886780406
8630,2020-09-01 08:34:21.191115,4.09836886780406
8631,2020-09-01 08:34:21.446030,4.02363200714872
8632,2020-09-01 08:34:21.723709,4.02363200714872
8633,2020-09-01 08:34:21.962074,4.02363200714872
8634,2020-09-01 08:34:22.265192,4.02363200714872
8635,2020-09-01 08:34:22.559114,4.02363200714872
8636,2020-09-01 08:34:22.912656,4.02363200714872
8637,2020-09-01 08:34:23.243373,4.02363200714872
8638,2020-09-01 08:34:23.613824,4.02363200714872
8639,2020-09-01 08:34:23.949512,4.02363200714872
8640,2020-09-01 08:34:24.270223,4.02363200714872
8641,2020-09-01 08:34:24.572611,3.94916287912737
8642,2020-09-01 08:34:24.889459,3.94916287912737
8643,2020-09-01 08:34:25.172801,3.94916287912737
8644,2020-09-01 08:34:25.496197,3.94916287912737
8645,2020-09-01 08:34:25.770470,3.94916287912737
8646,2020-09-01 08:34:26.054016,3.94916287912737
8647,2020-09-01 08:34:26.345126,3.94916287912737
8648,2020-09-01 08:34:26.666084,3.94916287912737
8649,2020-09-01 08:34:27.009861,3.94916287912737
8650,2020-09-01 08:34:27.237229,3.94916287912737
8651,2020-09-01 08:34:27.625132,3.87495801338902
8652,2020-09-01 08:34:27.986085,3.87495801338902
8653,2020-09-01 08:34:28.319716,3.87495801338902
8654,2020-09-01 08:34:28.603524,3.87495801338902
8655,2020-09-01 08:34:28.942355,3.87495801338902
8656,2020-09-01 08:34:29.295681,3.87495801338902
8657,2020-09-01 08:34:29.651913,3.87495801338902
8658,2020-09-01 08:34:30.003220,3.80101403428009
8659,2020-09-01 08:34:30.311456,3.80101403428009
8660,2020-09-01 08:34:30.619729,3.80101403428009
8661,2020-09-01 08:34:30.966614,3.80101403428009
8662,2020-09-01 08:34:31.249711,3.80101403428009
8663,2020-09-01 08:34:31.631610,3.80101403428009
8664,2020-09-01 08:34:31.906261,3.80101403428009
8665,2020-09-01 08:34:32.188325,3.80101403428009
8666,2020-09-01 08:34:32.509994,3.80101403428009
8667,2020-09-01 08:34:32.898252,3.72732765619301
8668,2020-09-01 08:34:33.265645,3.72732765619301
8669,2020-09-01 08:34:33.573251,3.72732765619301
8670,2020-09-01 08:34:33.919358,3.72732765619301
8671,2020-09-01 08:34:34.211582,3.72732765619301
8672,2020-09-01 08:34:34.470039,3.72732765619301
8673,2020-09-01 08:34:34.834563,3.72732765619301
8674,2020-09-01 08:34:35.115441,3.72732765619301
8675,2020-09-01 08:34:35.403438,3.72732765619301
8676,2020-09-01 08:34:35.669824,3.72732765619301
8677,2020-09-01 08:34:36.055737,3.65389567928027
8678,2020-09-01 08:34:36.349261,3.65389567928027
8679,2020-09-01 08:34:36.672442,3.65389567928027
8680,2020-09-01 08:34:37.076089,3.65389567928027
8681,2020-09-01 08:34:37.442739,3.65389567928027
8682,2020-09-01 08:34:37.742766,3.65389567928027
8683,2020-09-01 08:34:38.008420,3.65389567928027
8684,2020-09-01 08:34:38.289757,3.65389567928027
8685,2020-09-01 08:34:38.661222,3.65389567928027
8686,2020-09-01 08:34:39.028773,3.58071498549337
8687,2020-09-01 08:34:39.334731,3.58071498549337
8688,2020-09-01 08:34:39.604652,3.58071498549337
8689,2020-09-01 08:34:39.892711,3.58071498549337
8690,2020-09-01 08:34:40.274621,3.58071498549337
8691,2020-09-01 08:34:40.587071,3.58071498549337
8692,2020-09-01 08:34:40.868377,3.58071498549337
8693,2020-09-01 08:34:41.197608,3.58071498549337
8694,2020-09-01 08:34:41.487198,3.50778253491264
8695,2020-09-01 08:34:41.817305,3.50778253491264
8696,2020-09-01 08:34:42.118452,3.50778253491264
8697,2020-09-01 08:34:42.512953,3.50778253491264
8698,2020-09-01 08:34:42.833090,3.50778253491264
8699,2020-09-01 08:34:43.087026,3.50778253491264
8700,2020-09-01 08:34:43.359608,3.50778253491264
8701,2020-09-01 08:34:43.668310,3.50778253491264
8702,2020-09-01 08:34:43.959258,3.50778253491264
8703,2020-09-01 08:34:44.297722,3.50778253491264
8704,2020-09-01 08:34:44.655546,3.43509536233779
8705,2020-09-01 08:34:45.039491,3.43509536233779
8706,2020-09-01 08:34:45.346024,3.43509536233779
8707,2020-09-01 08:34:45.676962,3.43509536233779
8708,2020-09-01 08:34:45.960450,3.43509536233779
8709,2020-09-01 08:34:46.312069,3.43509536233779
8710,2020-09-01 08:34:46.638667,3.43509536233779
8711,2020-09-01 08:34:46.913796,3.43509536233779
8712,2020-09-01 08:34:47.203324,3.43509536233779
8713,2020-09-01 08:34:47.494974,3.36265057411381
8714,2020-09-01 08:34:47.758233,3.36265057411381
8715,2020-09-01 08:34:48.087584,3.36265057411381
8716,2020-09-01 08:34:48.387317,3.36265057411381
8717,2020-09-01 08:34:48.680112,3.36265057411381
8718,2020-09-01 08:34:49.010260,3.36265057411381
8719,2020-09-01 08:34:49.365713,3.36265057411381
8720,2020-09-01 08:34:49.675174,3.36265057411381
8721,2020-09-01 08:34:50.036999,3.27922999490869
8722,2020-09-01 08:34:50.274130,3.27922999490869
8723,2020-09-01 08:34:50.614380,3.27922999490869
8724,2020-09-01 08:34:50.957925,3.27922999490869
8725,2020-09-01 08:34:51.309610,3.27922999490869
8726,2020-09-01 08:34:51.629426,3.27922999490869
8727,2020-09-01 08:34:51.990615,3.27922999490869
8728,2020-09-01 08:34:52.371029,3.27922999490869
8729,2020-09-01 08:34:52.726389,3.27922999490869
8730,2020-09-01 08:34:53.057916,3.19606844684758
8731,2020-09-01 08:34:53.291737,3.19606844684758
8732,2020-09-01 08:34:53.523794,3.19606844684758
8733,2020-09-01 08:34:53.764904,3.19606844684758
8734,2020-09-01 08:34:54.122633,3.19606844684758
8735,2020-09-01 08:34:54.494876,3.19606844684758
8736,2020-09-01 08:34:54.769995,3.19606844684758
8737,2020-09-01 08:34:55.037035,3.19606844684758
8738,2020-09-01 08:34:55.377831,3.19606844684758
8739,2020-09-01 08:34:55.656292,3.11316317430556
8740,2020-09-01 08:34:55.939534,3.11316317430556
8741,2020-09-01 08:34:56.387729,3.11316317430556
8742,2020-09-01 08:34:56.726386,3.11316317430556
8743,2020-09-01 08:34:57.052575,3.11316317430556
8744,2020-09-01 08:34:57.388350,3.11316317430556
8745,2020-09-01 08:34:57.796272,3.11316317430556
8746,2020-09-01 08:34:58.126846,3.11316317430556
8747,2020-09-01 08:34:58.413402,3.11316317430556
8748,2020-09-01 08:34:58.657656,3.03051148374263
8749,2020-09-01 08:34:58.990789,3.03051148374263
8750,2020-09-01 08:34:59.244942,3.03051148374263
8751,2020-09-01 08:34:59.592173,3.03051148374263
8752,2020-09-01 08:34:59.920974,3.03051148374263
8753,2020-09-01 08:35:00.200088,3.03051148374263
8754,2020-09-01 08:35:00.518648,3.03051148374263
8755,2020-09-01 08:35:00.858461,3.03051148374263
8756,2020-09-01 08:35:01.111160,2.94811074137975
8757,2020-09-01 08:35:01.406572,2.94811074137975
8758,2020-09-01 08:35:01.763703,2.94811074137975
8759,2020-09-01 08:35:02.101911,2.94811074137975
8760,2020-09-01 08:35:02.391115,2.94811074137975
8761,2020-09-01 08:35:02.712693,2.94811074137975
8762,2020-09-01 08:35:03.041214,2.94811074137975
8763,2020-09-01 08:35:03.351118,2.94811074137975
8764,2020-09-01 08:35:03.739077,2.86595837101839
8765,2020-09-01 08:35:04.118475,2.86595837101839
8766,2020-09-01 08:35:04.402914,2.86595837101839
8767,2020-09-01 08:35:04.749284,2.86595837101839
8768,2020-09-01 08:35:05.110544,2.86595837101839
8769,2020-09-01 08:35:05.466607,2.86595837101839
8770,2020-09-01 08:35:05.756363,2.86595837101839
8771,2020-09-01 08:35:06.071435,2.86595837101839
8772,2020-09-01 08:35:06.392411,2.78405185199175
8773,2020-09-01 08:35:06.703817,2.78405185199175
8774,2020-09-01 08:35:07.042866,2.78405185199175
8775,2020-09-01 08:35:07.353987,2.78405185199175
8776,2020-09-01 08:35:07.713394,2.78405185199175
8777,2020-09-01 08:35:08.053943,2.78405185199175
8778,2020-09-01 08:35:08.391695,2.78405185199175
8779,2020-09-01 08:35:08.704771,2.78405185199175
8780,2020-09-01 08:35:09.000240,2.78405185199175
8781,2020-09-01 08:35:09.361771,2.7023887172371
8782,2020-09-01 08:35:09.740750,2.7023887172371
8783,2020-09-01 08:35:09.983715,2.7023887172371
8784,2020-09-01 08:35:10.274186,2.7023887172371
8785,2020-09-01 08:35:10.662968,2.7023887172371
8786,2020-09-01 08:35:10.916719,2.7023887172371
8787,2020-09-01 08:35:11.221888,2.7023887172371
8788,2020-09-01 08:35:11.457777,2.7023887172371
8789,2020-09-01 08:35:11.749152,2.7023887172371
8790,2020-09-01 08:35:12.110285,2.62096655147994
8791,2020-09-01 08:35:12.463736,2.62096655147994
8792,2020-09-01 08:35:12.820065,2.62096655147994
8793,2020-09-01 08:35:13.210848,2.62096655147994
8794,2020-09-01 08:35:13.542516,2.62096655147994
8795,2020-09-01 08:35:13.873492,2.62096655147994
8796,2020-09-01 08:35:14.289159,2.62096655147994
8797,2020-09-01 08:35:14.592691,2.62096655147994
8798,2020-09-01 08:35:14.964074,2.53978298952143
8799,2020-09-01 08:35:15.316700,2.53978298952143
8800,2020-09-01 08:35:15.592194,2.53978298952143
8801,2020-09-01 08:35:15.909302,2.53978298952143
8802,2020-09-01 08:35:16.145918,2.53978298952143
8803,2020-09-01 08:35:16.473393,2.53978298952143
8804,2020-09-01 08:35:16.708594,2.53978298952143
8805,2020-09-01 08:35:17.024707,2.53978298952143
8806,2020-09-01 08:35:17.379494,2.53978298952143
8807,2020-09-01 08:35:17.662587,2.45883571462169
8808,2020-09-01 08:35:17.994683,2.45883571462169
8809,2020-09-01 08:35:18.434215,2.45883571462169
8810,2020-09-01 08:35:18.800603,2.45883571462169
8811,2020-09-01 08:35:19.159939,2.45883571462169
8812,2020-09-01 08:35:19.498082,2.45883571462169
8813,2020-09-01 08:35:19.813491,2.45883571462169
8814,2020-09-01 08:35:20.096517,2.45883571462169
8815,2020-09-01 08:35:20.469696,2.37812245697215
8816,2020-09-01 08:35:20.715396,2.37812245697215
8817,2020-09-01 08:35:21.088081,2.37812245697215
8818,2020-09-01 08:35:21.423366,2.37812245697215
8819,2020-09-01 08:35:21.685456,2.37812245697215
8820,2020-09-01 08:35:21.981094,2.37812245697215
8821,2020-09-01 08:35:22.326206,2.37812245697215
8822,2020-09-01 08:35:22.708555,2.37812245697215
8823,2020-09-01 08:35:23.145928,2.29124080690325
8824,2020-09-01 08:35:23.486965,2.29124080690325
8825,2020-09-01 08:35:23.819637,2.29124080690325
8826,2020-09-01 08:35:24.155526,2.29124080690325
8827,2020-09-01 08:35:24.499257,2.29124080690325
8828,2020-09-01 08:35:24.752051,2.29124080690325
8829,2020-09-01 08:35:25.059705,2.29124080690325
8830,2020-09-01 08:35:25.449052,2.29124080690325
8831,2020-09-01 08:35:25.728159,2.3668607529972
8832,2020-09-01 08:35:26.047041,2.3668607529972
8833,2020-09-01 08:35:26.365204,2.3668607529972
8834,2020-09-01 08:35:26.617232,2.3668607529972
8835,2020-09-01 08:35:26.880526,2.3668607529972
8836,2020-09-01 08:35:27.181420,2.3668607529972
8837,2020-09-01 08:35:27.524736,2.3668607529972
8838,2020-09-01 08:35:27.828507,2.3668607529972
8839,2020-09-01 08:35:28.148212,2.3668607529972
8840,2020-09-01 08:35:28.469035,2.44244853082827
8841,2020-09-01 08:35:28.737835,2.44244853082827
8842,2020-09-01 08:35:29.000267,2.44244853082827
8843,2020-09-01 08:35:29.309779,2.44244853082827
8844,2020-09-01 08:35:29.564496,2.44244853082827
8845,2020-09-01 08:35:29.888270,2.44244853082827
8846,2020-09-01 08:35:30.164163,2.44244853082827
8847,2020-09-01 08:35:30.367231,2.44244853082827
8848,2020-09-01 08:35:30.626904,2.44244853082827
8849,2020-09-01 08:35:30.936146,2.44244853082827
8850,2020-09-01 08:35:31.205770,2.44244853082827
8851,2020-09-01 08:35:31.560977,2.51785108614105
8852,2020-09-01 08:35:31.891314,2.51785108614105
8853,2020-09-01 08:35:32.160808,2.51785108614105
8854,2020-09-01 08:35:32.663594,2.51785108614105
8855,2020-09-01 08:35:32.988158,2.51785108614105
8856,2020-09-01 08:35:33.331669,2.51785108614105
8857,2020-09-01 08:35:33.695816,2.51785108614105
