iteration,timestamp,T7
8858,2020-09-01 08:35:33.980902,2.51785108614105
8859,2020-09-01 08:35:34.274708,2.59306915636122
8860,2020-09-01 08:35:34.604188,2.59306915636122
8861,2020-09-01 08:35:34.975581,2.59306915636122
8862,2020-09-01 08:35:35.287625,2.59306915636122
8863,2020-09-01 08:35:35.642843,2.59306915636122
8864,2020-09-01 08:35:35.988801,2.59306915636122
8865,2020-09-01 08:35:36.246596,2.59306915636122
8866,2020-09-01 08:35:36.520584,2.59306915636122
8867,2020-09-01 08:35:36.919176,2.66810347372082
8868,2020-09-01 08:35:37.282324,2.66810347372082
8869,2020-09-01 08:35:37.588640,2.66810347372082
8870,2020-09-01 08:35:37.884603,2.66810347372082
8871,2020-09-01 08:35:38.180405,2.66810347372082
8872,2020-09-01 08:35:38.437307,2.66810347372082
8873,2020-09-01 08:35:38.808473,2.66810347372082
8874,2020-09-01 08:35:39.069839,2.66810347372082
8875,2020-09-01 08:35:39.412807,2.66810347372082
8876,2020-09-01 08:35:39.731931,2.66810347372082
8877,2020-09-01 08:35:40.143366,2.74295476531277
8878,2020-09-01 08:35:40.438788,2.74295476531277
8879,2020-09-01 08:35:40.813792,2.74295476531277
8880,2020-09-01 08:35:41.243715,2.74295476531277
8881,2020-09-01 08:35:41.548894,2.74295476531277
8882,2020-09-01 08:35:41.912272,2.74295476531277
8883,2020-09-01 08:35:42.246138,2.74295476531277
8884,2020-09-01 08:35:42.635004,2.81762375312871
8885,2020-09-01 08:35:42.936772,2.81762375312871
8886,2020-09-01 08:35:43.225417,2.81762375312871
8887,2020-09-01 08:35:43.505686,2.81762375312871
8888,2020-09-01 08:35:43.742408,2.81762375312871
8889,2020-09-01 08:35:44.089813,2.81762375312871
8890,2020-09-01 08:35:44.413019,2.81762375312871
8891,2020-09-01 08:35:44.694458,2.81762375312871
8892,2020-09-01 08:35:45.063347,2.81762375312871
8893,2020-09-01 08:35:45.393474,2.8921111540744
8894,2020-09-01 08:35:45.740126,2.8921111540744
8895,2020-09-01 08:35:45.969443,2.8921111540744
8896,2020-09-01 08:35:46.270018,2.8921111540744
8897,2020-09-01 08:35:46.621012,2.8921111540744
8898,2020-09-01 08:35:46.959374,2.8921111540744
8899,2020-09-01 08:35:47.188564,2.8921111540744
8900,2020-09-01 08:35:47.535846,2.8921111540744
8901,2020-09-01 08:35:47.911419,2.8921111540744
8902,2020-09-01 08:35:48.272343,2.96641767995148
8903,2020-09-01 08:35:48.529471,2.96641767995148
8904,2020-09-01 08:35:48.880505,2.96641767995148
8905,2020-09-01 08:35:49.158916,2.96641767995148
8906,2020-09-01 08:35:49.473021,2.96641767995148
8907,2020-09-01 08:35:49.781530,2.96641767995148
8908,2020-09-01 08:35:50.093678,2.96641767995148
8909,2020-09-01 08:35:50.370347,2.96641767995148
8910,2020-09-01 08:35:50.627265,2.96641767995148
8911,2020-09-01 08:35:50.875222,2.96641767995148
8912,2020-09-01 08:35:51.219068,3.0405440373753
8913,2020-09-01 08:35:51.545518,3.0405440373753
8914,2020-09-01 08:35:51.847421,3.0405440373753
8915,2020-09-01 08:35:52.139393,3.0405440373753
8916,2020-09-01 08:35:52.458681,3.0405440373753
8917,2020-09-01 08:35:52.796096,3.0405440373753
8918,2020-09-01 08:35:53.104894,3.0405440373753
8919,2020-09-01 08:35:53.368169,3.0405440373753
8920,2020-09-01 08:35:53.682985,3.0405440373753
8921,2020-09-01 08:35:54.047096,3.0405440373753
8922,2020-09-01 08:35:54.355546,3.11449092763345
8923,2020-09-01 08:35:54.635632,3.11449092763345
8924,2020-09-01 08:35:54.968961,3.11449092763345
8925,2020-09-01 08:35:55.272462,3.11449092763345
8926,2020-09-01 08:35:55.580636,3.11449092763345
8927,2020-09-01 08:35:55.907868,3.11449092763345
8928,2020-09-01 08:35:56.167550,3.11449092763345
8929,2020-09-01 08:35:56.456138,3.11449092763345
8930,2020-09-01 08:35:56.841050,3.11449092763345
8931,2020-09-01 08:35:57.205077,3.16064520368938
8932,2020-09-01 08:35:57.512915,3.16064520368938
8933,2020-09-01 08:35:57.831037,3.16064520368938
8934,2020-09-01 08:35:58.129923,3.16064520368938
8935,2020-09-01 08:35:58.466961,3.16064520368938
8936,2020-09-01 08:35:58.743019,3.16064520368938
8937,2020-09-01 08:35:59.107350,3.16064520368938
8938,2020-09-01 08:35:59.445899,3.16064520368938
8939,2020-09-01 08:35:59.804914,3.20668804941486
8940,2020-09-01 08:36:00.189850,3.20668804941486
8941,2020-09-01 08:36:00.441789,3.20668804941486
8942,2020-09-01 08:36:00.786150,3.20668804941486
8943,2020-09-01 08:36:01.109674,3.20668804941486
8944,2020-09-01 08:36:01.438449,3.20668804941486
8945,2020-09-01 08:36:01.792903,3.20668804941486
8946,2020-09-01 08:36:02.059194,3.20668804941486
8947,2020-09-01 08:36:02.401506,3.20668804941486
8948,2020-09-01 08:36:02.726171,3.25261995819865
8949,2020-09-01 08:36:03.082324,3.25261995819865
8950,2020-09-01 08:36:03.424344,3.25261995819865
8951,2020-09-01 08:36:03.727173,3.25261995819865
8952,2020-09-01 08:36:03.989855,3.25261995819865
8953,2020-09-01 08:36:04.258059,3.25261995819865
8954,2020-09-01 08:36:04.590340,3.25261995819865
8955,2020-09-01 08:36:04.863801,3.25261995819865
8956,2020-09-01 08:36:05.151234,3.25261995819865
8957,2020-09-01 08:36:05.494299,3.29844142082707
8958,2020-09-01 08:36:05.793696,3.29844142082707
8959,2020-09-01 08:36:06.125032,3.29844142082707
8960,2020-09-01 08:36:06.519228,3.29844142082707
8961,2020-09-01 08:36:06.789571,3.29844142082707
8962,2020-09-01 08:36:07.138170,3.29844142082707
8963,2020-09-01 08:36:07.462914,3.29844142082707
8964,2020-09-01 08:36:07.747583,3.29844142082707
8965,2020-09-01 08:36:08.087263,3.34415292550344
8966,2020-09-01 08:36:08.394542,3.34415292550344
8967,2020-09-01 08:36:08.594967,3.34415292550344
8968,2020-09-01 08:36:08.808533,3.34415292550344
8969,2020-09-01 08:36:09.035924,3.34415292550344
8970,2020-09-01 08:36:09.397559,3.34415292550344
8971,2020-09-01 08:36:09.712842,3.34415292550344
8972,2020-09-01 08:36:10.053184,3.34415292550344
8973,2020-09-01 08:36:10.357117,3.34415292550344
8974,2020-09-01 08:36:10.719146,3.34415292550344
8975,2020-09-01 08:36:11.041522,3.38975495786609
8976,2020-09-01 08:36:11.332674,3.38975495786609
8977,2020-09-01 08:36:11.739628,3.38975495786609
8978,2020-09-01 08:36:12.110386,3.38975495786609
8979,2020-09-01 08:36:12.448493,3.38975495786609
8980,2020-09-01 08:36:12.804249,3.38975495786609
8981,2020-09-01 08:36:13.039761,3.38975495786609
8982,2020-09-01 08:36:13.372643,3.38975495786609
8983,2020-09-01 08:36:13.681624,3.43524800100514
8984,2020-09-01 08:36:14.029226,3.43524800100514
8985,2020-09-01 08:36:14.351914,3.43524800100514
8986,2020-09-01 08:36:14.596140,3.43524800100514
8987,2020-09-01 08:36:14.980141,3.43524800100514
8988,2020-09-01 08:36:15.300449,3.43524800100514
8989,2020-09-01 08:36:15.604409,3.43524800100514
8990,2020-09-01 08:36:15.989871,3.43524800100514
8991,2020-09-01 08:36:16.327699,3.48063253547721
8992,2020-09-01 08:36:16.678288,3.48063253547721
8993,2020-09-01 08:36:16.953238,3.48063253547721
8994,2020-09-01 08:36:17.248881,3.48063253547721
8995,2020-09-01 08:36:17.600682,3.48063253547721
8996,2020-09-01 08:36:17.956476,3.48063253547721
8997,2020-09-01 08:36:18.181153,3.48063253547721
8998,2020-09-01 08:36:18.527531,3.48063253547721
8999,2020-09-01 08:36:18.840424,3.48063253547721
9000,2020-09-01 08:36:19.066595,3.52590903931781
9001,2020-09-01 08:36:19.298787,3.52590903931781
9002,2020-09-01 08:36:19.552433,3.52590903931781
9003,2020-09-01 08:36:19.897028,3.52590903931781
9004,2020-09-01 08:36:20.214667,3.52590903931781
9005,2020-09-01 08:36:20.546026,3.52590903931781
9006,2020-09-01 08:36:20.884999,3.52590903931781
9007,2020-09-01 08:36:21.218956,3.52590903931781
9008,2020-09-01 08:36:21.589957,3.52590903931781
9009,2020-09-01 08:36:21.920366,3.57107798804951
9010,2020-09-01 08:36:22.237244,3.57107798804951
9011,2020-09-01 08:36:22.614407,3.57107798804951
9012,2020-09-01 08:36:22.884400,3.57107798804951
9013,2020-09-01 08:36:23.182206,3.57107798804951
9014,2020-09-01 08:36:23.555726,3.57107798804951
9015,2020-09-01 08:36:23.836845,3.57107798804951
9016,2020-09-01 08:36:24.200164,3.57107798804951
9017,2020-09-01 08:36:24.530889,3.61597837884936
9018,2020-09-01 08:36:24.836535,3.61597837884936
9019,2020-09-01 08:36:25.123752,3.61597837884936
9020,2020-09-01 08:36:25.479167,3.61597837884936
9021,2020-09-01 08:36:25.862948,3.61597837884936
9022,2020-09-01 08:36:26.149439,3.61597837884936
9023,2020-09-01 08:36:26.501411,3.61597837884936
9024,2020-09-01 08:36:26.774254,3.61597837884936
9025,2020-09-01 08:36:27.160157,3.66076618915811
9026,2020-09-01 08:36:27.509998,3.66076618915811
9027,2020-09-01 08:36:27.814311,3.66076618915811
9028,2020-09-01 08:36:28.111578,3.66076618915811
9029,2020-09-01 08:36:28.457654,3.66076618915811
9030,2020-09-01 08:36:28.818603,3.66076618915811
9031,2020-09-01 08:36:29.065668,3.66076618915811
9032,2020-09-01 08:36:29.456117,3.66076618915811
9033,2020-09-01 08:36:29.722187,3.66076618915811
9034,2020-09-01 08:36:30.034803,3.67669621471477
9035,2020-09-01 08:36:30.391402,3.67669621471477
9036,2020-09-01 08:36:30.669913,3.67669621471477
9037,2020-09-01 08:36:31.014907,3.67669621471477
9038,2020-09-01 08:36:31.364662,3.67669621471477
9039,2020-09-01 08:36:31.617533,3.67669621471477
9040,2020-09-01 08:36:31.915429,3.67669621471477
9041,2020-09-01 08:36:32.216741,3.67669621471477
9042,2020-09-01 08:36:32.455881,3.67669621471477
9043,2020-09-01 08:36:32.830991,3.6925973214028
9044,2020-09-01 08:36:33.164789,3.6925973214028
9045,2020-09-01 08:36:33.433804,3.6925973214028
9046,2020-09-01 08:36:33.737403,3.6925973214028
9047,2020-09-01 08:36:34.018014,3.6925973214028
9048,2020-09-01 08:36:34.391312,3.6925973214028
9049,2020-09-01 08:36:34.745982,3.6925973214028
9050,2020-09-01 08:36:35.086089,3.6925973214028
9051,2020-09-01 08:36:35.474660,3.7059829440547
9052,2020-09-01 08:36:35.751340,3.7059829440547
9053,2020-09-01 08:36:36.070177,3.7059829440547
9054,2020-09-01 08:36:36.428701,3.7059829440547
9055,2020-09-01 08:36:36.726855,3.7059829440547
9056,2020-09-01 08:36:37.101317,3.7059829440547
9057,2020-09-01 08:36:37.373016,3.7059829440547
9058,2020-09-01 08:36:37.711061,3.7059829440547
9059,2020-09-01 08:36:38.024994,3.7059829440547
9060,2020-09-01 08:36:38.289601,3.7059829440547
9061,2020-09-01 08:36:38.573774,3.71167852945499
9062,2020-09-01 08:36:38.917048,3.71167852945499
9063,2020-09-01 08:36:39.188352,3.71167852945499
9064,2020-09-01 08:36:39.463436,3.71167852945499
9065,2020-09-01 08:36:39.795706,3.71167852945499
9066,2020-09-01 08:36:40.154760,3.71167852945499
9067,2020-09-01 08:36:40.504229,3.71167852945499
9068,2020-09-01 08:36:40.839941,3.71167852945499
9069,2020-09-01 08:36:41.117867,3.71167852945499
9070,2020-09-01 08:36:41.459407,3.74801964334328
9071,2020-09-01 08:36:41.775299,3.74801964334328
9072,2020-09-01 08:36:42.119219,3.74801964334328
9073,2020-09-01 08:36:42.400669,3.74801964334328
9074,2020-09-01 08:36:42.753730,3.74801964334328
9075,2020-09-01 08:36:43.077384,3.74801964334328
9076,2020-09-01 08:36:43.437307,3.74801964334328
9077,2020-09-01 08:36:43.760774,3.74801964334328
9078,2020-09-01 08:36:44.119190,3.74801964334328
9079,2020-09-01 08:36:44.494269,3.78427341518798
9080,2020-09-01 08:36:44.824905,3.78427341518798
9081,2020-09-01 08:36:45.105147,3.78427341518798
9082,2020-09-01 08:36:45.466199,3.78427341518798
9083,2020-09-01 08:36:45.831882,3.78427341518798
9084,2020-09-01 08:36:46.161688,3.78427341518798
9085,2020-09-01 08:36:46.498377,3.78427341518798
9086,2020-09-01 08:36:46.855799,3.78427341518798
9087,2020-09-01 08:36:47.214322,3.82044002896802
9088,2020-09-01 08:36:47.539843,3.82044002896802
9089,2020-09-01 08:36:47.811391,3.82044002896802
9090,2020-09-01 08:36:48.221641,3.82044002896802
9091,2020-09-01 08:36:48.544894,3.82044002896802
9092,2020-09-01 08:36:48.909933,3.82044002896802
9093,2020-09-01 08:36:49.253273,3.82044002896802
9094,2020-09-01 08:36:49.557010,3.82044002896802
9095,2020-09-01 08:36:49.842396,3.82044002896802
9096,2020-09-01 08:36:50.132379,3.85651966819712
9097,2020-09-01 08:36:50.405437,3.85651966819712
9098,2020-09-01 08:36:50.726131,3.85651966819712
9099,2020-09-01 08:36:51.088189,3.85651966819712
9100,2020-09-01 08:36:51.423630,3.85651966819712
9101,2020-09-01 08:36:51.755142,3.85651966819712
9102,2020-09-01 08:36:52.154075,3.85651966819712
9103,2020-09-01 08:36:52.524274,3.85651966819712
9104,2020-09-01 08:36:52.853754,3.8925125159203
9105,2020-09-01 08:36:53.140942,3.8925125159203
9106,2020-09-01 08:36:53.568770,3.8925125159203
9107,2020-09-01 08:36:53.962906,3.8925125159203
9108,2020-09-01 08:36:54.313935,3.8925125159203
9109,2020-09-01 08:36:54.592614,3.8925125159203
9110,2020-09-01 08:36:54.956956,3.8925125159203
9111,2020-09-01 08:36:55.267374,3.8925125159203
9112,2020-09-01 08:36:55.557945,3.8925125159203
9113,2020-09-01 08:36:55.889880,3.92841875471099
9114,2020-09-01 08:36:56.269556,3.92841875471099
9115,2020-09-01 08:36:56.584543,3.92841875471099
9116,2020-09-01 08:36:56.927256,3.92841875471099
9117,2020-09-01 08:36:57.198068,3.92841875471099
9118,2020-09-01 08:36:57.487935,3.92841875471099
9119,2020-09-01 08:36:57.795306,3.92841875471099
9120,2020-09-01 08:36:58.203052,3.92841875471099
9121,2020-09-01 08:36:58.578748,3.92841875471099
9122,2020-09-01 08:36:58.982468,3.95207262613695
9123,2020-09-01 08:36:59.313945,3.95207262613695
9124,2020-09-01 08:36:59.656026,3.95207262613695
9125,2020-09-01 08:36:59.992709,3.95207262613695
9126,2020-09-01 08:37:00.284657,3.95207262613695
9127,2020-09-01 08:37:00.667665,3.95207262613695
9128,2020-09-01 08:37:00.940436,3.95207262613695
9129,2020-09-01 08:37:01.228642,3.95207262613695
9130,2020-09-01 08:37:01.541104,3.95207262613695
9131,2020-09-01 08:37:01.848595,3.97565489226757
9132,2020-09-01 08:37:02.239500,3.97565489226757
9133,2020-09-01 08:37:02.551646,3.97565489226757
9134,2020-09-01 08:37:02.817756,3.97565489226757
9135,2020-09-01 08:37:03.167117,3.97565489226757
9136,2020-09-01 08:37:03.429240,3.97565489226757
9137,2020-09-01 08:37:03.770835,3.97565489226757
9138,2020-09-01 08:37:04.135986,3.97565489226757
9139,2020-09-01 08:37:04.456860,3.97565489226757
9140,2020-09-01 08:37:04.719613,3.99916569705775
9141,2020-09-01 08:37:05.056548,3.99916569705775
9142,2020-09-01 08:37:05.389479,3.99916569705775
9143,2020-09-01 08:37:05.718834,3.99916569705775
9144,2020-09-01 08:37:06.005956,3.99916569705775
9145,2020-09-01 08:37:06.254807,3.99916569705775
9146,2020-09-01 08:37:06.548804,3.99916569705775
9147,2020-09-01 08:37:06.862567,3.99916569705775
9148,2020-09-01 08:37:07.243594,3.99916569705775
9149,2020-09-01 08:37:07.591515,4.00287091995726
9150,2020-09-01 08:37:07.957840,4.00287091995726
9151,2020-09-01 08:37:08.232271,4.00287091995726
9152,2020-09-01 08:37:08.549370,4.00287091995726
9153,2020-09-01 08:37:08.802866,4.00287091995726
9154,2020-09-01 08:37:09.075194,4.00287091995726
9155,2020-09-01 08:37:09.425213,4.00287091995726
9156,2020-09-01 08:37:09.700566,4.00287091995726
9157,2020-09-01 08:37:09.945232,4.00287091995726
9158,2020-09-01 08:37:10.270157,4.00287091995726
9159,2020-09-01 08:37:10.686303,4.00653994780282
9160,2020-09-01 08:37:10.871730,4.00653994780282
9161,2020-09-01 08:37:11.206156,4.00653994780282
9162,2020-09-01 08:37:11.488319,4.00653994780282
9163,2020-09-01 08:37:11.746274,4.00653994780282
9164,2020-09-01 08:37:12.073369,4.00653994780282
9165,2020-09-01 08:37:12.478188,4.00653994780282
9166,2020-09-01 08:37:12.830574,4.00653994780282
9167,2020-09-01 08:37:13.112579,4.00653994780282
9168,2020-09-01 08:37:13.358429,4.00653994780282
9169,2020-09-01 08:37:13.723108,4.01017286140646
9170,2020-09-01 08:37:14.053961,4.01017286140646
9171,2020-09-01 08:37:14.314728,4.01017286140646
9172,2020-09-01 08:37:14.605324,4.01017286140646
9173,2020-09-01 08:37:14.959569,4.01017286140646
9174,2020-09-01 08:37:15.241648,4.01017286140646
9175,2020-09-01 08:37:15.497871,4.01017286140646
9176,2020-09-01 08:37:15.855096,4.01017286140646
9177,2020-09-01 08:37:16.159541,4.01017286140646
9178,2020-09-01 08:37:16.489691,4.01376974163129
9179,2020-09-01 08:37:16.960821,4.01376974163129
9180,2020-09-01 08:37:17.316566,4.01376974163129
9181,2020-09-01 08:37:17.634814,4.01376974163129
9182,2020-09-01 08:37:17.976105,4.01376974163129
9183,2020-09-01 08:37:18.296059,4.01376974163129
9184,2020-09-01 08:37:18.635582,4.01376974163129
9185,2020-09-01 08:37:18.897832,4.01376974163129
9186,2020-09-01 08:37:19.164153,4.01376974163129
9187,2020-09-01 08:37:19.473193,4.0173306693864
9188,2020-09-01 08:37:19.755341,4.0173306693864
9189,2020-09-01 08:37:20.027932,4.0173306693864
9190,2020-09-01 08:37:20.330137,4.0173306693864
9191,2020-09-01 08:37:20.656661,4.0173306693864
9192,2020-09-01 08:37:21.001527,4.0173306693864
9193,2020-09-01 08:37:21.237246,4.0173306693864
9194,2020-09-01 08:37:21.616434,4.0173306693864
9195,2020-09-01 08:37:21.950271,4.0173306693864
9196,2020-09-01 08:37:22.336159,4.0173306693864
9197,2020-09-01 08:37:22.668030,4.02085572562186
9198,2020-09-01 08:37:23.000621,4.02085572562186
9199,2020-09-01 08:37:23.331377,4.02085572562186
9200,2020-09-01 08:37:23.617579,4.02085572562186
9201,2020-09-01 08:37:23.948102,4.02085572562186
9202,2020-09-01 08:37:24.244157,4.02085572562186
9203,2020-09-01 08:37:24.573125,4.02085572562186
9204,2020-09-01 08:37:24.865951,4.02085572562186
9205,2020-09-01 08:37:25.175882,4.02085572562186
9206,2020-09-01 08:37:25.510546,4.02085572562186
9207,2020-09-01 08:37:25.851776,4.02434499132391
9208,2020-09-01 08:37:26.169048,4.02434499132391
9209,2020-09-01 08:37:26.449658,4.02434499132391
9210,2020-09-01 08:37:26.801652,4.02434499132391
9211,2020-09-01 08:37:27.149961,4.02434499132391
9212,2020-09-01 08:37:27.442989,4.02434499132391
9213,2020-09-01 08:37:27.685088,4.02434499132391
9214,2020-09-01 08:37:27.993221,4.02779854751024
9215,2020-09-01 08:37:28.331600,4.02779854751024
9216,2020-09-01 08:37:28.619053,4.02779854751024
9217,2020-09-01 08:37:28.918495,4.02779854751024
9218,2020-09-01 08:37:29.252152,4.02779854751024
9219,2020-09-01 08:37:29.492647,4.02779854751024
9220,2020-09-01 08:37:29.773228,4.02779854751024
9221,2020-09-01 08:37:30.011458,4.02779854751024
9222,2020-09-01 08:37:30.310542,4.02779854751024
9223,2020-09-01 08:37:30.694257,4.03121647522529
9224,2020-09-01 08:37:31.025421,4.03121647522529
9225,2020-09-01 08:37:31.322652,4.03121647522529
9226,2020-09-01 08:37:31.708755,4.03121647522529
9227,2020-09-01 08:37:32.019280,4.03121647522529
9228,2020-09-01 08:37:32.273902,4.03121647522529
9229,2020-09-01 08:37:32.581567,4.03121647522529
9230,2020-09-01 08:37:32.932906,4.03121647522529
9231,2020-09-01 08:37:33.292820,4.03121647522529
9232,2020-09-01 08:37:33.647782,4.03459885553573
9233,2020-09-01 08:37:33.948140,4.03459885553573
9234,2020-09-01 08:37:34.292309,4.03459885553573
9235,2020-09-01 08:37:34.571903,4.03459885553573
9236,2020-09-01 08:37:34.839424,4.03459885553573
9237,2020-09-01 08:37:35.176803,4.03459885553573
9238,2020-09-01 08:37:35.509077,4.03459885553573
9239,2020-09-01 08:37:35.850099,4.03459885553573
9240,2020-09-01 08:37:36.154791,4.03459885553573
9241,2020-09-01 08:37:36.499483,4.03794576952605
9242,2020-09-01 08:37:36.818367,4.03794576952605
9243,2020-09-01 08:37:37.178847,4.03794576952605
9244,2020-09-01 08:37:37.489092,4.03794576952605
9245,2020-09-01 08:37:37.774735,4.03794576952605
9246,2020-09-01 08:37:38.126495,4.03794576952605
9247,2020-09-01 08:37:38.379982,4.03794576952605
9248,2020-09-01 08:37:38.765320,4.03794576952605
9249,2020-09-01 08:37:39.067548,4.03794576952605
9250,2020-09-01 08:37:39.375618,4.04125729829416
9251,2020-09-01 08:37:39.732173,4.04125729829416
9252,2020-09-01 08:37:39.995775,4.04125729829416
9253,2020-09-01 08:37:40.247905,4.04125729829416
9254,2020-09-01 08:37:40.603995,4.04125729829416
9255,2020-09-01 08:37:41.025844,4.04125729829416
9256,2020-09-01 08:37:41.389893,4.04125729829416
9257,2020-09-01 08:37:41.684579,4.04125729829416
9258,2020-09-01 08:37:41.974207,4.05120830353434
9259,2020-09-01 08:37:42.341168,4.05120830353434
9260,2020-09-01 08:37:42.664886,4.05120830353434
9261,2020-09-01 08:37:42.946089,4.05120830353434
9262,2020-09-01 08:37:43.276483,4.05120830353434
9263,2020-09-01 08:37:43.539442,4.05120830353434
9264,2020-09-01 08:37:43.824134,4.05120830353434
9265,2020-09-01 08:37:44.208977,4.05120830353434
9266,2020-09-01 08:37:44.494517,4.05120830353434
9267,2020-09-01 08:37:44.857452,4.06111074205027
9268,2020-09-01 08:37:45.183067,4.06111074205027
9269,2020-09-01 08:37:45.522147,4.06111074205027
9270,2020-09-01 08:37:45.811101,4.06111074205027
9271,2020-09-01 08:37:46.073351,4.06111074205027
9272,2020-09-01 08:37:46.380359,4.06111074205027
9273,2020-09-01 08:37:46.621425,4.06111074205027
9274,2020-09-01 08:37:46.947199,4.06111074205027
9275,2020-09-01 08:37:47.177863,4.06111074205027
9276,2020-09-01 08:37:47.461593,4.06111074205027
9277,2020-09-01 08:37:47.829557,4.07096471851528
9278,2020-09-01 08:37:48.132357,4.07096471851528
9279,2020-09-01 08:37:48.464237,4.07096471851528
9280,2020-09-01 08:37:48.771615,4.07096471851528
9281,2020-09-01 08:37:49.047678,4.07096471851528
9282,2020-09-01 08:37:49.439646,4.07096471851528
9283,2020-09-01 08:37:49.770547,4.07096471851528
9284,2020-09-01 08:37:50.019865,4.07096471851528
9285,2020-09-01 08:37:50.425180,4.08077033755887
9286,2020-09-01 08:37:50.781167,4.08077033755887
9287,2020-09-01 08:37:51.028373,4.08077033755887
9288,2020-09-01 08:37:51.367108,4.08077033755887
9289,2020-09-01 08:37:51.706213,4.08077033755887
9290,2020-09-01 08:37:51.960947,4.08077033755887
9291,2020-09-01 08:37:52.318452,4.08077033755887
9292,2020-09-01 08:37:52.621602,4.08077033755887
9293,2020-09-01 08:37:52.926085,4.08077033755887
9294,2020-09-01 08:37:53.274931,4.09231291900448
9295,2020-09-01 08:37:53.547419,4.09231291900448
9296,2020-09-01 08:37:53.838671,4.09231291900448
9297,2020-09-01 08:37:54.124659,4.09231291900448
9298,2020-09-01 08:37:54.409818,4.09231291900448
9299,2020-09-01 08:37:54.705468,4.09231291900448
9300,2020-09-01 08:37:54.974540,4.09231291900448
9301,2020-09-01 08:37:55.255261,4.09231291900448
9302,2020-09-01 08:37:55.610762,4.09231291900448
9303,2020-09-01 08:37:55.956539,4.09231291900448
9304,2020-09-01 08:37:56.287569,4.10383205944477
9305,2020-09-01 08:37:56.593409,4.10383205944477
9306,2020-09-01 08:37:56.939380,4.10383205944477
9307,2020-09-01 08:37:57.216936,4.10383205944477
9308,2020-09-01 08:37:57.490477,4.10383205944477
9309,2020-09-01 08:37:57.864674,4.10383205944477
9310,2020-09-01 08:37:58.206821,4.10383205944477
9311,2020-09-01 08:37:58.576389,4.10383205944477
9312,2020-09-01 08:37:58.911917,4.10383205944477
9313,2020-09-01 08:37:59.236452,4.11532784284434
9314,2020-09-01 08:37:59.503149,4.11532784284434
9315,2020-09-01 08:37:59.884482,4.11532784284434
9316,2020-09-01 08:38:00.266171,4.11532784284434
9317,2020-09-01 08:38:00.508236,4.11532784284434
9318,2020-09-01 08:38:00.743450,4.11532784284434
9319,2020-09-01 08:38:01.052734,4.11532784284434
9320,2020-09-01 08:38:01.340080,4.11532784284434
9321,2020-09-01 08:38:01.685648,4.11532784284434
9322,2020-09-01 08:38:02.038173,4.12680035261711
9323,2020-09-01 08:38:02.313081,4.12680035261711
9324,2020-09-01 08:38:02.610255,4.12680035261711
9325,2020-09-01 08:38:02.957858,4.12680035261711
9326,2020-09-01 08:38:03.243191,4.12680035261711
9327,2020-09-01 08:38:03.589871,4.12680035261711
9328,2020-09-01 08:38:03.860486,4.12680035261711
9329,2020-09-01 08:38:04.124596,4.12680035261711
9330,2020-09-01 08:38:04.482808,4.12680035261711
9331,2020-09-01 08:38:04.853073,4.13824967282801
9332,2020-09-01 08:38:05.201928,4.13824967282801
9333,2020-09-01 08:38:05.541786,4.13824967282801
9334,2020-09-01 08:38:05.869505,4.13824967282801
9335,2020-09-01 08:38:06.165096,4.13824967282801
9336,2020-09-01 08:38:06.413375,4.13824967282801
9337,2020-09-01 08:38:06.655351,4.13824967282801
9338,2020-09-01 08:38:07.032122,4.13824967282801
9339,2020-09-01 08:38:07.302098,4.13824967282801
9340,2020-09-01 08:38:07.636332,4.13824967282801
9341,2020-09-01 08:38:07.985847,4.14967588923966
9342,2020-09-01 08:38:08.296516,4.14967588923966
9343,2020-09-01 08:38:08.662514,4.14967588923966
9344,2020-09-01 08:38:08.987161,4.14967588923966
9345,2020-09-01 08:38:09.400795,4.14967588923966
9346,2020-09-01 08:38:09.770764,4.14967588923966
9347,2020-09-01 08:38:10.116633,4.14967588923966
9348,2020-09-01 08:38:10.466620,4.14967588923966
9349,2020-09-01 08:38:10.847186,4.14967588923966
9350,2020-09-01 08:38:11.148584,4.16107908696819
9351,2020-09-01 08:38:11.358914,4.16107908696819
9352,2020-09-01 08:38:11.699193,4.16107908696819
9353,2020-09-01 08:38:12.056096,4.16107908696819
9354,2020-09-01 08:38:12.444020,4.16107908696819
9355,2020-09-01 08:38:12.707645,4.16107908696819
9356,2020-09-01 08:38:13.061234,4.16107908696819
9357,2020-09-01 08:38:13.358081,4.16107908696819
9358,2020-09-01 08:38:13.561081,4.17245935054743
9359,2020-09-01 08:38:13.891869,4.17245935054743
9360,2020-09-01 08:38:14.248262,4.17245935054743
9361,2020-09-01 08:38:14.601277,4.17245935054743
9362,2020-09-01 08:38:14.935671,4.17245935054743
9363,2020-09-01 08:38:15.288556,4.17245935054743
9364,2020-09-01 08:38:15.640881,4.17245935054743
9365,2020-09-01 08:38:15.965369,4.17245935054743
9366,2020-09-01 08:38:16.248210,4.17245935054743
9367,2020-09-01 08:38:16.557306,4.18822084663296
9368,2020-09-01 08:38:16.938292,4.18822084663296
9369,2020-09-01 08:38:17.308445,4.18822084663296
9370,2020-09-01 08:38:17.587186,4.18822084663296
9371,2020-09-01 08:38:17.932515,4.18822084663296
9372,2020-09-01 08:38:18.240025,4.18822084663296
9373,2020-09-01 08:38:18.498162,4.18822084663296
9374,2020-09-01 08:38:18.814021,4.18822084663296
9375,2020-09-01 08:38:19.096281,4.18822084663296
9376,2020-09-01 08:38:19.525850,4.20395403823244
9377,2020-09-01 08:38:19.849435,4.20395403823244
9378,2020-09-01 08:38:20.161334,4.20395403823244
9379,2020-09-01 08:38:20.411384,4.20395403823244
9380,2020-09-01 08:38:20.696871,4.20395403823244
9381,2020-09-01 08:38:20.990957,4.20395403823244
9382,2020-09-01 08:38:21.327936,4.20395403823244
9383,2020-09-01 08:38:21.571172,4.20395403823244
9384,2020-09-01 08:38:21.882099,4.20395403823244
9385,2020-09-01 08:38:22.228710,4.20395403823244
9386,2020-09-01 08:38:22.521054,4.21965902007884
9387,2020-09-01 08:38:22.831556,4.21965902007884
9388,2020-09-01 08:38:23.205889,4.21965902007884
9389,2020-09-01 08:38:23.486384,4.21965902007884
9390,2020-09-01 08:38:23.770667,4.21965902007884
9391,2020-09-01 08:38:24.152576,4.21965902007884
9392,2020-09-01 08:38:24.439351,4.21965902007884
9393,2020-09-01 08:38:24.849921,4.23533588646066
9394,2020-09-01 08:38:25.189151,4.23533588646066
9395,2020-09-01 08:38:25.487801,4.23533588646066
9396,2020-09-01 08:38:25.829906,4.23533588646066
9397,2020-09-01 08:38:26.194148,4.23533588646066
9398,2020-09-01 08:38:26.584991,4.23533588646066
9399,2020-09-01 08:38:26.963930,4.23533588646066
9400,2020-09-01 08:38:27.310551,4.25098473122544
9401,2020-09-01 08:38:27.631758,4.25098473122544
9402,2020-09-01 08:38:27.993816,4.25098473122544
9403,2020-09-01 08:38:28.280844,4.25098473122544
9404,2020-09-01 08:38:28.549028,4.25098473122544
9405,2020-09-01 08:38:28.901719,4.25098473122544
9406,2020-09-01 08:38:29.188798,4.25098473122544
9407,2020-09-01 08:38:29.506089,4.26660564778311
9408,2020-09-01 08:38:29.837412,4.26660564778311
9409,2020-09-01 08:38:30.086113,4.26660564778311
9410,2020-09-01 08:38:30.438398,4.26660564778311
9411,2020-09-01 08:38:30.704251,4.26660564778311
9412,2020-09-01 08:38:31.074705,4.26660564778311
9413,2020-09-01 08:38:31.418872,4.26660564778311
9414,2020-09-01 08:38:31.788783,4.26660564778311
9415,2020-09-01 08:38:32.101475,4.26660564778311
9416,2020-09-01 08:38:32.473695,4.28219872910941
9417,2020-09-01 08:38:32.852535,4.28219872910941
9418,2020-09-01 08:38:33.225399,4.28219872910941
9419,2020-09-01 08:38:33.505593,4.28219872910941
9420,2020-09-01 08:38:33.755496,4.28219872910941
9421,2020-09-01 08:38:34.072636,4.28219872910941
9422,2020-09-01 08:38:34.433173,4.28219872910941
9423,2020-09-01 08:38:34.757780,4.28219872910941
9424,2020-09-01 08:38:35.057512,4.29776406774926
9425,2020-09-01 08:38:35.361488,4.29776406774926
9426,2020-09-01 08:38:35.707276,4.29776406774926
9427,2020-09-01 08:38:36.028441,4.29776406774926
9428,2020-09-01 08:38:36.359081,4.29776406774926
9429,2020-09-01 08:38:36.693548,4.29776406774926
9430,2020-09-01 08:38:36.983518,4.29776406774926
9431,2020-09-01 08:38:37.242241,4.29776406774926
9432,2020-09-01 08:38:37.603297,4.29776406774926
9433,2020-09-01 08:38:37.984458,4.31330175582004
9434,2020-09-01 08:38:38.269003,4.31330175582004
9435,2020-09-01 08:38:38.589198,4.31330175582004
9436,2020-09-01 08:38:38.980838,4.31330175582004
9437,2020-09-01 08:38:39.334259,4.31330175582004
9438,2020-09-01 08:38:39.685234,4.31330175582004
9439,2020-09-01 08:38:39.980034,4.31330175582004
9440,2020-09-01 08:38:40.373365,4.31330175582004
9441,2020-09-01 08:38:40.693771,4.32877125840433
9442,2020-09-01 08:38:40.957661,4.32877125840433
9443,2020-09-01 08:38:41.277272,4.32877125840433
9444,2020-09-01 08:38:41.624892,4.32877125840433
9445,2020-09-01 08:38:41.946065,4.32877125840433
9446,2020-09-01 08:38:42.295417,4.32877125840433
9447,2020-09-01 08:38:42.671389,4.32877125840433
9448,2020-09-01 08:38:43.035439,4.32877125840433
9449,2020-09-01 08:38:43.405368,4.34420931132098
9450,2020-09-01 08:38:43.675514,4.34420931132098
9451,2020-09-01 08:38:43.962643,4.34420931132098
9452,2020-09-01 08:38:44.292826,4.34420931132098
9453,2020-09-01 08:38:44.560780,4.34420931132098
9454,2020-09-01 08:38:44.890985,4.34420931132098
9455,2020-09-01 08:38:45.244833,4.34420931132098
9456,2020-09-01 08:38:45.640775,4.34420931132098
9457,2020-09-01 08:38:45.896023,4.35961593142537
9458,2020-09-01 08:38:46.153443,4.35961593142537
9459,2020-09-01 08:38:46.460691,4.35961593142537
9460,2020-09-01 08:38:46.820444,4.35961593142537
9461,2020-09-01 08:38:47.223794,4.35961593142537
9462,2020-09-01 08:38:47.550566,4.35961593142537
9463,2020-09-01 08:38:47.799734,4.35961593142537
9464,2020-09-01 08:38:48.148660,4.35961593142537
9465,2020-09-01 08:38:48.477612,4.35961593142537
9466,2020-09-01 08:38:48.794997,4.39006070948373
9467,2020-09-01 08:38:49.132232,4.39006070948373
9468,2020-09-01 08:38:49.418664,4.39006070948373
9469,2020-09-01 08:38:49.773167,4.39006070948373
9470,2020-09-01 08:38:50.052271,4.39006070948373
9471,2020-09-01 08:38:50.312999,4.39006070948373
9472,2020-09-01 08:38:50.577287,4.39006070948373
9473,2020-09-01 08:38:50.968134,4.39006070948373
9474,2020-09-01 08:38:51.347610,4.39006070948373
9475,2020-09-01 08:38:51.649050,4.39006070948373
9476,2020-09-01 08:38:51.922309,4.42045374917238
9477,2020-09-01 08:38:52.299901,4.42045374917238
9478,2020-09-01 08:38:52.632261,4.42045374917238
9479,2020-09-01 08:38:52.944121,4.42045374917238
9480,2020-09-01 08:38:53.231414,4.42045374917238
9481,2020-09-01 08:38:53.499204,4.42045374917238
9482,2020-09-01 08:38:53.847083,4.42045374917238
9483,2020-09-01 08:38:54.177470,4.42045374917238
9484,2020-09-01 08:38:54.555266,4.45079511480068
9485,2020-09-01 08:38:54.864965,4.45079511480068
9486,2020-09-01 08:38:55.163569,4.45079511480068
9487,2020-09-01 08:38:55.435307,4.45079511480068
9488,2020-09-01 08:38:55.667724,4.45079511480068
9489,2020-09-01 08:38:55.932105,4.45079511480068
9490,2020-09-01 08:38:56.266601,4.45079511480068
9491,2020-09-01 08:38:56.627072,4.45079511480068
9492,2020-09-01 08:38:56.929473,4.45079511480068
9493,2020-09-01 08:38:57.224507,4.48108487064141
9494,2020-09-01 08:38:57.505399,4.48108487064141
9495,2020-09-01 08:38:57.873704,4.48108487064141
9496,2020-09-01 08:38:58.247651,4.48108487064141
9497,2020-09-01 08:38:58.564368,4.48108487064141
9498,2020-09-01 08:38:58.885234,4.48108487064141
9499,2020-09-01 08:38:59.179771,4.48108487064141
9500,2020-09-01 08:38:59.458560,4.48108487064141
9501,2020-09-01 08:38:59.790868,4.51132308093401
9502,2020-09-01 08:39:00.123389,4.51132308093401
9503,2020-09-01 08:39:00.415831,4.51132308093401
9504,2020-09-01 08:39:00.782297,4.51132308093401
9505,2020-09-01 08:39:01.094960,4.51132308093401
9506,2020-09-01 08:39:01.375053,4.51132308093401
9507,2020-09-01 08:39:01.701816,4.51132308093401
9508,2020-09-01 08:39:01.980493,4.51132308093401
9509,2020-09-01 08:39:02.257014,4.51132308093401
9510,2020-09-01 08:39:02.606584,4.54150980988774
9511,2020-09-01 08:39:02.923653,4.54150980988774
9512,2020-09-01 08:39:03.188126,4.54150980988774
9513,2020-09-01 08:39:03.515818,4.54150980988774
9514,2020-09-01 08:39:03.915606,4.54150980988774
9515,2020-09-01 08:39:04.204475,4.54150980988774
9516,2020-09-01 08:39:04.447990,4.54150980988774
9517,2020-09-01 08:39:04.914235,4.57164512168488
9518,2020-09-01 08:39:05.247235,4.57164512168488
9519,2020-09-01 08:39:05.551010,4.57164512168488
9520,2020-09-01 08:39:05.871660,4.57164512168488
9521,2020-09-01 08:39:06.182248,4.57164512168488
9522,2020-09-01 08:39:06.493408,4.57164512168488
9523,2020-09-01 08:39:06.904729,4.57164512168488
9524,2020-09-01 08:39:07.206404,4.57164512168488
9525,2020-09-01 08:39:07.578222,4.57164512168488
9526,2020-09-01 08:39:07.899951,4.60172908048368
9527,2020-09-01 08:39:08.204194,4.60172908048368
9528,2020-09-01 08:39:08.506392,4.60172908048368
9529,2020-09-01 08:39:08.843054,4.60172908048368
9530,2020-09-01 08:39:09.172711,4.60172908048368
9531,2020-09-01 08:39:09.538823,4.60172908048368
9532,2020-09-01 08:39:09.845576,4.60172908048368
9533,2020-09-01 08:39:10.126678,4.60172908048368
9534,2020-09-01 08:39:10.443265,4.60172908048368
9535,2020-09-01 08:39:10.732316,4.6317617504214
9536,2020-09-01 08:39:11.074562,4.6317617504214
9537,2020-09-01 08:39:11.392809,4.6317617504214
9538,2020-09-01 08:39:11.687222,4.6317617504214
9539,2020-09-01 08:39:12.016855,4.6317617504214
9540,2020-09-01 08:39:12.354924,4.6317617504214
9541,2020-09-01 08:39:12.715971,4.6317617504214
9542,2020-09-01 08:39:13.096467,4.66174319561726
9543,2020-09-01 08:39:13.494285,4.66174319561726
9544,2020-09-01 08:39:13.868995,4.66174319561726
9545,2020-09-01 08:39:14.157688,4.66174319561726
9546,2020-09-01 08:39:14.497199,4.66174319561726
9547,2020-09-01 08:39:14.831055,4.66174319561726
9548,2020-09-01 08:39:15.139064,4.66174319561726
9549,2020-09-01 08:39:15.467333,4.66174319561726
9550,2020-09-01 08:39:15.776661,4.66174319561726
9551,2020-09-01 08:39:16.120706,4.69167348017524
9552,2020-09-01 08:39:16.409858,4.69167348017524
9553,2020-09-01 08:39:16.767653,4.69167348017524
9554,2020-09-01 08:39:17.027703,4.69167348017524
9555,2020-09-01 08:39:17.322677,4.69167348017524
9556,2020-09-01 08:39:17.590097,4.69167348017524
9557,2020-09-01 08:39:17.865470,4.69167348017524
9558,2020-09-01 08:39:18.229235,4.69167348017524
9559,2020-09-01 08:39:18.610237,4.69167348017524
9560,2020-09-01 08:39:18.941967,4.72155266818692
9561,2020-09-01 08:39:19.241391,4.72155266818692
9562,2020-09-01 08:39:19.654236,4.72155266818692
9563,2020-09-01 08:39:19.909886,4.72155266818692
9564,2020-09-01 08:39:20.251386,4.72155266818692
9565,2020-09-01 08:39:20.524239,4.72155266818692
9566,2020-09-01 08:39:20.821609,4.72155266818692
9567,2020-09-01 08:39:21.135665,4.72155266818692
9568,2020-09-01 08:39:21.463856,4.77043654551643
9569,2020-09-01 08:39:21.812332,4.77043654551643
9570,2020-09-01 08:39:22.116902,4.77043654551643
9571,2020-09-01 08:39:22.491562,4.77043654551643
9572,2020-09-01 08:39:22.802519,4.77043654551643
9573,2020-09-01 08:39:23.076536,4.77043654551643
9574,2020-09-01 08:39:23.374987,4.77043654551643
9575,2020-09-01 08:39:23.725034,4.77043654551643
9576,2020-09-01 08:39:23.974208,4.77043654551643
9577,2020-09-01 08:39:24.327269,4.8192322167635
9578,2020-09-01 08:39:24.621397,4.8192322167635
9579,2020-09-01 08:39:24.932454,4.8192322167635
9580,2020-09-01 08:39:25.295864,4.8192322167635
9581,2020-09-01 08:39:25.718790,4.8192322167635
9582,2020-09-01 08:39:26.001847,4.8192322167635
9583,2020-09-01 08:39:26.372978,4.8192322167635
9584,2020-09-01 08:39:26.696538,4.8192322167635
9585,2020-09-01 08:39:27.048589,4.8192322167635
9586,2020-09-01 08:39:27.406698,4.86793980867778
9587,2020-09-01 08:39:27.685442,4.86793980867778
9588,2020-09-01 08:39:28.000850,4.86793980867778
9589,2020-09-01 08:39:28.356345,4.86793980867778
9590,2020-09-01 08:39:28.681230,4.86793980867778
9591,2020-09-01 08:39:28.951453,4.86793980867778
9592,2020-09-01 08:39:29.317821,4.86793980867778
9593,2020-09-01 08:39:29.585733,4.86793980867778
9594,2020-09-01 08:39:29.980580,4.91655944768571
9595,2020-09-01 08:39:30.325246,4.91655944768571
9596,2020-09-01 08:39:30.576220,4.91655944768571
9597,2020-09-01 08:39:30.815386,4.91655944768571
9598,2020-09-01 08:39:31.167054,4.91655944768571
9599,2020-09-01 08:39:31.478611,4.91655944768571
9600,2020-09-01 08:39:31.755279,4.91655944768571
9601,2020-09-01 08:39:32.037833,4.91655944768571
9602,2020-09-01 08:39:32.362979,4.91655944768571
9603,2020-09-01 08:39:32.734155,4.78402973723588
9604,2020-09-01 08:39:33.019714,4.78402973723588
9605,2020-09-01 08:39:33.382617,4.78402973723588
9606,2020-09-01 08:39:33.743955,4.78402973723588
9607,2020-09-01 08:39:34.014527,4.78402973723588
9608,2020-09-01 08:39:34.305230,4.78402973723588
9609,2020-09-01 08:39:34.617215,4.78402973723588
9610,2020-09-01 08:39:34.986727,4.78402973723588
9611,2020-09-01 08:39:35.370869,4.65186069876503
9612,2020-09-01 08:39:35.664951,4.65186069876503
9613,2020-09-01 08:39:36.004270,4.65186069876503
9614,2020-09-01 08:39:36.371814,4.65186069876503
9615,2020-09-01 08:39:36.746806,4.65186069876503
9616,2020-09-01 08:39:37.090405,4.65186069876503
9617,2020-09-01 08:39:37.373672,4.65186069876503
9618,2020-09-01 08:39:37.694086,4.65186069876503
9619,2020-09-01 08:39:38.045507,4.65186069876503
9620,2020-09-01 08:39:38.272833,4.52004895634185
9621,2020-09-01 08:39:38.560120,4.52004895634185
9622,2020-09-01 08:39:38.904087,4.52004895634185
9623,2020-09-01 08:39:39.236772,4.52004895634185
9624,2020-09-01 08:39:39.527682,4.52004895634185
9625,2020-09-01 08:39:39.812126,4.52004895634185
9626,2020-09-01 08:39:40.157420,4.52004895634185
9627,2020-09-01 08:39:40.484556,4.52004895634185
9628,2020-09-01 08:39:40.836584,4.52004895634185
9629,2020-09-01 08:39:41.134821,4.38859123028274
9630,2020-09-01 08:39:41.540951,4.38859123028274
9631,2020-09-01 08:39:41.895680,4.38859123028274
9632,2020-09-01 08:39:42.393639,4.38859123028274
9633,2020-09-01 08:39:42.636664,4.38859123028274
9634,2020-09-01 08:39:42.945363,4.38859123028274
9635,2020-09-01 08:39:43.316496,4.38859123028274
9636,2020-09-01 08:39:43.617366,4.38859123028274
9637,2020-09-01 08:39:43.928563,4.38859123028274
9638,2020-09-01 08:39:44.181184,4.38859123028274
9639,2020-09-01 08:39:44.464048,4.25748433231445
9640,2020-09-01 08:39:44.851381,4.25748433231445
9641,2020-09-01 08:39:45.153448,4.25748433231445
9642,2020-09-01 08:39:45.548970,4.25748433231445
9643,2020-09-01 08:39:45.842568,4.25748433231445
9644,2020-09-01 08:39:46.171910,4.25748433231445
9645,2020-09-01 08:39:46.511504,4.25748433231445
9646,2020-09-01 08:39:46.820545,4.25748433231445
9647,2020-09-01 08:39:47.125803,4.12672516124404
9648,2020-09-01 08:39:47.463491,4.12672516124404
9649,2020-09-01 08:39:47.818847,4.12672516124404
9650,2020-09-01 08:39:48.170042,4.12672516124404
9651,2020-09-01 08:39:48.460205,4.12672516124404
9652,2020-09-01 08:39:48.870758,4.12672516124404
9653,2020-09-01 08:39:49.218806,4.12672516124404
9654,2020-09-01 08:39:49.590126,4.12672516124404
9655,2020-09-01 08:39:49.921570,3.99631069906644
9656,2020-09-01 08:39:50.305903,3.99631069906644
9657,2020-09-01 08:39:50.684902,3.99631069906644
9658,2020-09-01 08:39:50.933016,3.99631069906644
9659,2020-09-01 08:39:51.296882,3.99631069906644
9660,2020-09-01 08:39:51.643532,3.99631069906644
9661,2020-09-01 08:39:51.991528,3.99631069906644
9662,2020-09-01 08:39:52.593242,3.86623800745333
9663,2020-09-01 08:39:52.919841,3.86623800745333
9664,2020-09-01 08:39:53.170146,3.86623800745333
9665,2020-09-01 08:39:53.512121,3.86623800745333
9666,2020-09-01 08:39:53.842350,3.86623800745333
9667,2020-09-01 08:39:54.124962,3.86623800745333
9668,2020-09-01 08:39:54.386046,3.86623800745333
9669,2020-09-01 08:39:54.770154,3.86623800745333
9670,2020-09-01 08:39:55.089943,3.86623800745333
9671,2020-09-01 08:39:55.390770,3.86623800745333
9672,2020-09-01 08:39:55.688788,3.73344875360799
9673,2020-09-01 08:39:55.983992,3.73344875360799
9674,2020-09-01 08:39:56.290933,3.73344875360799
9675,2020-09-01 08:39:56.563007,3.73344875360799
9676,2020-09-01 08:39:56.824636,3.73344875360799
9677,2020-09-01 08:39:57.119456,3.73344875360799
9678,2020-09-01 08:39:57.453768,3.73344875360799
9679,2020-09-01 08:39:57.693972,3.73344875360799
9680,2020-09-01 08:39:58.064304,3.60099928846765
9681,2020-09-01 08:39:58.435735,3.60099928846765
9682,2020-09-01 08:39:58.762595,3.60099928846765
9683,2020-09-01 08:39:59.105072,3.60099928846765
9684,2020-09-01 08:39:59.344823,3.60099928846765
9685,2020-09-01 08:39:59.637967,3.60099928846765
9686,2020-09-01 08:39:59.982146,3.60099928846765
9687,2020-09-01 08:40:00.325500,3.60099928846765
9688,2020-09-01 08:40:00.588145,3.46888693812012
9689,2020-09-01 08:40:00.950364,3.46888693812012
9690,2020-09-01 08:40:01.236174,3.46888693812012
9691,2020-09-01 08:40:01.489837,3.46888693812012
9692,2020-09-01 08:40:01.849009,3.46888693812012
9693,2020-09-01 08:40:02.156419,3.46888693812012
9694,2020-09-01 08:40:02.483984,3.46888693812012
9695,2020-09-01 08:40:02.841697,3.46888693812012
9696,2020-09-01 08:40:03.227654,3.46888693812012
9697,2020-09-01 08:40:03.518083,3.3371090971404
9698,2020-09-01 08:40:03.799867,3.3371090971404
9699,2020-09-01 08:40:04.134853,3.3371090971404
9700,2020-09-01 08:40:04.450675,3.3371090971404
9701,2020-09-01 08:40:04.713041,3.3371090971404
9702,2020-09-01 08:40:04.969366,3.3371090971404
9703,2020-09-01 08:40:05.296195,3.3371090971404
9704,2020-09-01 08:40:05.641271,3.3371090971404
9705,2020-09-01 08:40:05.985723,3.20566322656381
9706,2020-09-01 08:40:06.341222,3.20566322656381
9707,2020-09-01 08:40:06.654846,3.20566322656381
9708,2020-09-01 08:40:07.006390,3.20566322656381
9709,2020-09-01 08:40:07.272988,3.20566322656381
9710,2020-09-01 08:40:07.627435,3.20566322656381
9711,2020-09-01 08:40:07.958674,3.20566322656381
9712,2020-09-01 08:40:08.256340,3.20566322656381
9713,2020-09-01 08:40:08.609306,3.20566322656381
9714,2020-09-01 08:40:08.909475,3.07454685206139
9715,2020-09-01 08:40:09.229178,3.07454685206139
9716,2020-09-01 08:40:09.518652,3.07454685206139
9717,2020-09-01 08:40:09.788889,3.07454685206139
9718,2020-09-01 08:40:10.047139,3.07454685206139
9719,2020-09-01 08:40:10.354861,3.07454685206139
9720,2020-09-01 08:40:10.720657,3.07454685206139
9721,2020-09-01 08:40:11.047631,3.07454685206139
9722,2020-09-01 08:40:11.326933,3.07454685206139
9723,2020-09-01 08:40:11.554035,3.07454685206139
9724,2020-09-01 08:40:11.930653,2.94375756230373
9725,2020-09-01 08:40:12.192797,2.94375756230373
9726,2020-09-01 08:40:12.453782,2.94375756230373
9727,2020-09-01 08:40:12.736246,2.94375756230373
9728,2020-09-01 08:40:13.002858,2.94375756230373
9729,2020-09-01 08:40:13.327306,2.94375756230373
9730,2020-09-01 08:40:13.670224,2.94375756230373
9731,2020-09-01 08:40:13.975820,2.94375756230373
9732,2020-09-01 08:40:14.299310,2.81329300750248
9733,2020-09-01 08:40:14.585272,2.81329300750248
9734,2020-09-01 08:40:14.929124,2.81329300750248
9735,2020-09-01 08:40:15.274997,2.81329300750248
9736,2020-09-01 08:40:15.565021,2.81329300750248
9737,2020-09-01 08:40:15.864940,2.81329300750248
9738,2020-09-01 08:40:16.255804,2.81329300750248
9739,2020-09-01 08:40:16.600750,2.81329300750248
9740,2020-09-01 08:40:16.868680,2.81329300750248
9741,2020-09-01 08:40:17.172667,2.68315089812056
9742,2020-09-01 08:40:17.552324,2.68315089812056
9743,2020-09-01 08:40:17.921775,2.68315089812056
9744,2020-09-01 08:40:18.278190,2.68315089812056
9745,2020-09-01 08:40:18.592734,2.68315089812056
9746,2020-09-01 08:40:18.840162,2.68315089812056
9747,2020-09-01 08:40:19.080754,2.68315089812056
9748,2020-09-01 08:40:19.354319,2.68315089812056
9749,2020-09-01 08:40:19.615537,2.68315089812056
9750,2020-09-01 08:40:19.970052,2.68315089812056
9751,2020-09-01 08:40:20.273212,2.68315089812056
9752,2020-09-01 08:40:20.619635,2.55332900374451
9753,2020-09-01 08:40:20.930267,2.55332900374451
9754,2020-09-01 08:40:21.302492,2.55332900374451
9755,2020-09-01 08:40:21.639600,2.55332900374451
9756,2020-09-01 08:40:21.993333,2.55332900374451
9757,2020-09-01 08:40:22.271912,2.55332900374451
9758,2020-09-01 08:40:22.621298,2.55332900374451
9759,2020-09-01 08:40:22.923405,2.55332900374451
9760,2020-09-01 08:40:23.171828,2.55332900374451
9761,2020-09-01 08:40:23.513154,2.42382515211435
9762,2020-09-01 08:40:23.880030,2.42382515211435
9763,2020-09-01 08:40:24.208389,2.42382515211435
9764,2020-09-01 08:40:24.490733,2.42382515211435
9765,2020-09-01 08:40:24.773742,2.42382515211435
9766,2020-09-01 08:40:25.052146,2.42382515211435
9767,2020-09-01 08:40:25.427308,2.42382515211435
9768,2020-09-01 08:40:25.745876,2.42382515211435
9769,2020-09-01 08:40:26.034016,2.42382515211435
9770,2020-09-01 08:40:26.343993,2.29463722830812
9771,2020-09-01 08:40:26.642750,2.29463722830812
9772,2020-09-01 08:40:26.945375,2.29463722830812
9773,2020-09-01 08:40:27.227554,2.29463722830812
9774,2020-09-01 08:40:27.522348,2.29463722830812
9775,2020-09-01 08:40:27.784942,2.29463722830812
9776,2020-09-01 08:40:28.072661,2.29463722830812
9777,2020-09-01 08:40:28.349415,2.29463722830812
9778,2020-09-01 08:40:28.689699,2.29463722830812
9779,2020-09-01 08:40:29.029186,2.29463722830812
9780,2020-09-01 08:40:29.307591,2.29463722830812
9781,2020-09-01 08:40:29.663694,2.18357695679636
9782,2020-09-01 08:40:30.033295,2.18357695679636
9783,2020-09-01 08:40:30.287377,2.18357695679636
9784,2020-09-01 08:40:30.549653,2.18357695679636
9785,2020-09-01 08:40:30.944067,2.18357695679636
9786,2020-09-01 08:40:31.293103,2.18357695679636
9787,2020-09-01 08:40:31.658487,2.18357695679636
9788,2020-09-01 08:40:32.020487,2.18357695679636
9789,2020-09-01 08:40:32.396899,2.2304056710706
9790,2020-09-01 08:40:32.735731,2.2304056710706
9791,2020-09-01 08:40:32.999604,2.2304056710706
9792,2020-09-01 08:40:33.315983,2.2304056710706
9793,2020-09-01 08:40:33.664621,2.2304056710706
9794,2020-09-01 08:40:34.003267,2.2304056710706
9795,2020-09-01 08:40:34.292113,2.2304056710706
9796,2020-09-01 08:40:34.609469,2.2304056710706
9797,2020-09-01 08:40:34.827453,2.2304056710706
9798,2020-09-01 08:40:35.104619,2.2304056710706
9799,2020-09-01 08:40:35.421233,2.27711947305923
9800,2020-09-01 08:40:35.796183,2.27711947305923
9801,2020-09-01 08:40:36.043622,2.27711947305923
9802,2020-09-01 08:40:36.338709,2.27711947305923
9803,2020-09-01 08:40:36.693370,2.27711947305923
9804,2020-09-01 08:40:36.961126,2.27711947305923
9805,2020-09-01 08:40:37.306264,2.27711947305923
9806,2020-09-01 08:40:37.672354,2.27711947305923
9807,2020-09-01 08:40:37.954263,2.27711947305923
9808,2020-09-01 08:40:38.322245,2.3237188487203
9809,2020-09-01 08:40:38.627453,2.3237188487203
9810,2020-09-01 08:40:38.890334,2.3237188487203
9811,2020-09-01 08:40:39.251777,2.3237188487203
9812,2020-09-01 08:40:39.587757,2.3237188487203
9813,2020-09-01 08:40:39.863208,2.3237188487203
9814,2020-09-01 08:40:40.179610,2.3237188487203
9815,2020-09-01 08:40:40.511971,2.3237188487203
9816,2020-09-01 08:40:40.791106,2.32682193456934
9817,2020-09-01 08:40:41.156459,2.32682193456934
9818,2020-09-01 08:40:41.472634,2.32682193456934
9819,2020-09-01 08:40:41.709099,2.32682193456934
9820,2020-09-01 08:40:41.969561,2.32682193456934
9821,2020-09-01 08:40:42.249853,2.32682193456934
9822,2020-09-01 08:40:42.578409,2.32682193456934
9823,2020-09-01 08:40:42.824737,2.32682193456934
9824,2020-09-01 08:40:43.082645,2.32682193456934
9825,2020-09-01 08:40:43.386783,2.37462903923091
9826,2020-09-01 08:40:43.755118,2.37462903923091
9827,2020-09-01 08:40:44.084686,2.37462903923091
9828,2020-09-01 08:40:44.327096,2.37462903923091
9829,2020-09-01 08:40:44.594917,2.37462903923091
9830,2020-09-01 08:40:44.827983,2.37462903923091
9831,2020-09-01 08:40:45.139900,2.37462903923091
9832,2020-09-01 08:40:45.464860,2.37462903923091
9833,2020-09-01 08:40:45.794290,2.37462903923091
9834,2020-09-01 08:40:46.175217,2.37462903923091
9835,2020-09-01 08:40:46.423447,2.37462903923091
9836,2020-09-01 08:40:46.666681,2.37462903923091
9837,2020-09-01 08:40:46.986613,2.37462903923091
9838,2020-09-01 08:40:47.256850,2.37462903923091
