iteration,timestamp,T7
9839,2020-09-01 08:40:47.614572,2.37462903923091
9840,2020-09-01 08:40:47.875134,2.37462903923091
9841,2020-09-01 08:40:48.183429,2.37462903923091
9842,2020-09-01 08:40:48.522440,2.37462903923091
9843,2020-09-01 08:40:48.839709,2.37462903923091
9844,2020-09-01 08:40:49.142236,2.37462903923091
9845,2020-09-01 08:40:49.433708,2.37462903923091
9846,2020-09-01 08:40:49.684749,2.42574371171641
9847,2020-09-01 08:40:49.944421,2.42574371171641
9848,2020-09-01 08:40:50.238041,2.42574371171641
9849,2020-09-01 08:40:50.545255,2.42574371171641
9850,2020-09-01 08:40:50.800541,2.42574371171641
9851,2020-09-01 08:40:51.063607,2.42574371171641
9852,2020-09-01 08:40:51.447076,2.42574371171641
9853,2020-09-01 08:40:51.783061,2.42574371171641
9854,2020-09-01 08:40:52.095052,2.42574371171641
9855,2020-09-01 08:40:52.385678,2.42574371171641
9856,2020-09-01 08:40:52.684484,2.47997270272745
9857,2020-09-01 08:40:53.011640,2.47997270272745
9858,2020-09-01 08:40:53.399415,2.47997270272745
9859,2020-09-01 08:40:53.681129,2.47997270272745
9860,2020-09-01 08:40:54.008884,2.47997270272745
9861,2020-09-01 08:40:54.286198,2.47997270272745
9862,2020-09-01 08:40:54.625862,2.47997270272745
9863,2020-09-01 08:40:55.076513,2.47997270272745
9864,2020-09-01 08:40:55.427045,2.47997270272745
9865,2020-09-01 08:40:55.854632,2.53408710033108
9866,2020-09-01 08:40:56.184516,2.53408710033108
9867,2020-09-01 08:40:56.436374,2.53408710033108
9868,2020-09-01 08:40:56.773153,2.53408710033108
9869,2020-09-01 08:40:57.137477,2.53408710033108
9870,2020-09-01 08:40:57.484966,2.53408710033108
9871,2020-09-01 08:40:57.754759,2.53408710033108
9872,2020-09-01 08:40:58.084891,2.53408710033108
9873,2020-09-01 08:40:58.373528,2.58808742969224
9874,2020-09-01 08:40:58.672101,2.58808742969224
9875,2020-09-01 08:40:59.015544,2.58808742969224
9876,2020-09-01 08:40:59.274009,2.58808742969224
9877,2020-09-01 08:40:59.597614,2.58808742969224
9878,2020-09-01 08:40:59.905372,2.58808742969224
9879,2020-09-01 08:41:00.264404,2.58808742969224
9880,2020-09-01 08:41:00.626681,2.58808742969224
9881,2020-09-01 08:41:00.894866,2.58808742969224
9882,2020-09-01 08:41:01.168113,2.58808742969224
9883,2020-09-01 08:41:01.450186,2.64197421227883
9884,2020-09-01 08:41:01.783735,2.64197421227883
9885,2020-09-01 08:41:02.223281,2.64197421227883
9886,2020-09-01 08:41:02.619373,2.64197421227883
9887,2020-09-01 08:41:02.886845,2.64197421227883
9888,2020-09-01 08:41:03.231819,2.64197421227883
9889,2020-09-01 08:41:03.517441,2.64197421227883
9890,2020-09-01 08:41:03.733163,2.64197421227883
9891,2020-09-01 08:41:04.047520,2.64197421227883
9892,2020-09-01 08:41:04.355312,2.64197421227883
9893,2020-09-01 08:41:04.623996,2.69574796591142
9894,2020-09-01 08:41:04.940831,2.69574796591142
9895,2020-09-01 08:41:05.261337,2.69574796591142
9896,2020-09-01 08:41:05.625297,2.69574796591142
9897,2020-09-01 08:41:05.957973,2.69574796591142
9898,2020-09-01 08:41:06.249581,2.69574796591142
9899,2020-09-01 08:41:06.580797,2.69574796591142
9900,2020-09-01 08:41:06.850238,2.74940920481174
9901,2020-09-01 08:41:07.208942,2.74940920481174
9902,2020-09-01 08:41:07.475792,2.74940920481174
9903,2020-09-01 08:41:07.801442,2.74940920481174
9904,2020-09-01 08:41:08.127174,2.74940920481174
9905,2020-09-01 08:41:08.488057,2.74940920481174
9906,2020-09-01 08:41:08.834685,2.74940920481174
9907,2020-09-01 08:41:09.178255,2.74940920481174
9908,2020-09-01 08:41:09.458373,2.74940920481174
9909,2020-09-01 08:41:09.796625,2.80656654490922
9910,2020-09-01 08:41:10.205554,2.80656654490922
9911,2020-09-01 08:41:10.573266,2.80656654490922
9912,2020-09-01 08:41:10.894826,2.80656654490922
9913,2020-09-01 08:41:11.162267,2.80656654490922
9914,2020-09-01 08:41:11.486423,2.80656654490922
9915,2020-09-01 08:41:11.795534,2.80656654490922
9916,2020-09-01 08:41:12.117177,2.80656654490922
9917,2020-09-01 08:41:12.423710,2.80656654490922
9918,2020-09-01 08:41:12.865709,2.86360431773348
9919,2020-09-01 08:41:13.197799,2.86360431773348
9920,2020-09-01 08:41:13.500117,2.86360431773348
9921,2020-09-01 08:41:13.814469,2.86360431773348
9922,2020-09-01 08:41:14.105935,2.86360431773348
9923,2020-09-01 08:41:14.434157,2.86360431773348
9924,2020-09-01 08:41:14.689468,2.86360431773348
9925,2020-09-01 08:41:15.033833,2.86360431773348
9926,2020-09-01 08:41:15.366179,2.86360431773348
9927,2020-09-01 08:41:15.661460,2.9205230572278
9928,2020-09-01 08:41:15.920912,2.9205230572278
9929,2020-09-01 08:41:16.176164,2.9205230572278
9930,2020-09-01 08:41:16.450747,2.9205230572278
9931,2020-09-01 08:41:16.745022,2.9205230572278
9932,2020-09-01 08:41:17.082934,2.9205230572278
9933,2020-09-01 08:41:17.351118,2.9205230572278
9934,2020-09-01 08:41:17.705612,2.9205230572278
9935,2020-09-01 08:41:18.082123,2.9205230572278
9936,2020-09-01 08:41:18.509937,2.97732329365851
9937,2020-09-01 08:41:18.759217,2.97732329365851
9938,2020-09-01 08:41:19.117896,2.97732329365851
9939,2020-09-01 08:41:19.471223,2.97732329365851
9940,2020-09-01 08:41:19.835301,2.97732329365851
9941,2020-09-01 08:41:20.220180,2.97732329365851
9942,2020-09-01 08:41:20.546761,2.97732329365851
9943,2020-09-01 08:41:20.799968,2.97732329365851
9944,2020-09-01 08:41:21.051453,2.97732329365851
9945,2020-09-01 08:41:21.361743,3.03400555366395
9946,2020-09-01 08:41:21.674439,3.03400555366395
9947,2020-09-01 08:41:21.974204,3.03400555366395
9948,2020-09-01 08:41:22.317536,3.03400555366395
9949,2020-09-01 08:41:22.688883,3.03400555366395
9950,2020-09-01 08:41:23.019848,3.03400555366395
9951,2020-09-01 08:41:23.350783,3.03400555366395
9952,2020-09-01 08:41:23.761474,3.09088103831849
9953,2020-09-01 08:41:24.118826,3.09088103831849
9954,2020-09-01 08:41:24.429266,3.09088103831849
9955,2020-09-01 08:41:24.803121,3.09088103831849
9956,2020-09-01 08:41:25.141466,3.09088103831849
9957,2020-09-01 08:41:25.494664,3.09088103831849
9958,2020-09-01 08:41:25.848098,3.09088103831849
9959,2020-09-01 08:41:26.173297,3.09088103831849
9960,2020-09-01 08:41:26.467424,3.14764557201744
9961,2020-09-01 08:41:26.759825,3.14764557201744
9962,2020-09-01 08:41:27.122919,3.14764557201744
9963,2020-09-01 08:41:27.436393,3.14764557201744
9964,2020-09-01 08:41:27.722148,3.14764557201744
9965,2020-09-01 08:41:28.046639,3.14764557201744
9966,2020-09-01 08:41:28.422767,3.14764557201744
9967,2020-09-01 08:41:28.733962,3.14764557201744
9968,2020-09-01 08:41:29.045005,3.14764557201744
9969,2020-09-01 08:41:29.473892,3.20429968600375
9970,2020-09-01 08:41:29.855935,3.20429968600375
9971,2020-09-01 08:41:30.290858,3.20429968600375
9972,2020-09-01 08:41:30.645282,3.20429968600375
9973,2020-09-01 08:41:30.996807,3.20429968600375
9974,2020-09-01 08:41:31.312066,3.20429968600375
9975,2020-09-01 08:41:31.608023,3.20429968600375
9976,2020-09-01 08:41:31.989104,3.26084390782697
9977,2020-09-01 08:41:32.317325,3.26084390782697
9978,2020-09-01 08:41:32.604899,3.26084390782697
9979,2020-09-01 08:41:32.937537,3.26084390782697
9980,2020-09-01 08:41:33.246218,3.26084390782697
9981,2020-09-01 08:41:33.645586,3.26084390782697
9982,2020-09-01 08:41:33.962521,3.26084390782697
9983,2020-09-01 08:41:34.293211,3.31727876138747
9984,2020-09-01 08:41:34.625072,3.31727876138747
9985,2020-09-01 08:41:34.924568,3.31727876138747
9986,2020-09-01 08:41:35.170750,3.31727876138747
9987,2020-09-01 08:41:35.464393,3.31727876138747
9988,2020-09-01 08:41:35.765666,3.31727876138747
9989,2020-09-01 08:41:36.090289,3.31727876138747
9990,2020-09-01 08:41:36.451257,3.31727876138747
9991,2020-09-01 08:41:36.680416,3.31727876138747
9992,2020-09-01 08:41:37.072898,3.37360476697974
9993,2020-09-01 08:41:37.392475,3.37360476697974
9994,2020-09-01 08:41:37.686081,3.37360476697974
9995,2020-09-01 08:41:38.088458,3.37360476697974
9996,2020-09-01 08:41:38.425091,3.37360476697974
9997,2020-09-01 08:41:38.732725,3.37360476697974
9998,2020-09-01 08:41:38.970119,3.37360476697974
9999,2020-09-01 08:41:39.318889,3.37360476697974
10000,2020-09-01 08:41:39.647030,3.37360476697974
10001,2020-09-01 08:41:39.947277,3.37360476697974
10002,2020-09-01 08:41:40.193498,3.42982244133452
10003,2020-09-01 08:41:40.623121,3.42982244133452
10004,2020-09-01 08:41:40.922291,3.42982244133452
10005,2020-09-01 08:41:41.194091,3.42982244133452
10006,2020-09-01 08:41:41.550382,3.42982244133452
10007,2020-09-01 08:41:41.890575,3.42982244133452
10008,2020-09-01 08:41:42.267032,3.42982244133452
10009,2020-09-01 08:41:42.639957,3.42982244133452
10010,2020-09-01 08:41:43.003448,3.47567649846324
10011,2020-09-01 08:41:43.280136,3.47567649846324
10012,2020-09-01 08:41:43.582236,3.47567649846324
10013,2020-09-01 08:41:43.851487,3.47567649846324
10014,2020-09-01 08:41:44.211700,3.47567649846324
10015,2020-09-01 08:41:44.588757,3.47567649846324
10016,2020-09-01 08:41:44.932690,3.47567649846324
10017,2020-09-01 08:41:45.294003,3.47567649846324
10018,2020-09-01 08:41:45.568572,3.47567649846324
10019,2020-09-01 08:41:45.889322,3.4845235629129
10020,2020-09-01 08:41:46.247876,3.4845235629129
10021,2020-09-01 08:41:46.577048,3.4845235629129
10022,2020-09-01 08:41:46.933904,3.4845235629129
10023,2020-09-01 08:41:47.203201,3.4845235629129
10024,2020-09-01 08:41:47.473055,3.4845235629129
10025,2020-09-01 08:41:47.744511,3.4845235629129
10026,2020-09-01 08:41:48.084795,3.4845235629129
10027,2020-09-01 08:41:48.454589,3.4845235629129
10028,2020-09-01 08:41:48.785292,3.54244510448019
10029,2020-09-01 08:41:49.090891,3.54244510448019
10030,2020-09-01 08:41:49.410826,3.54244510448019
10031,2020-09-01 08:41:49.748185,3.54244510448019
10032,2020-09-01 08:41:50.026062,3.54244510448019
10033,2020-09-01 08:41:50.320124,3.54244510448019
10034,2020-09-01 08:41:50.608819,3.54244510448019
10035,2020-09-01 08:41:50.983982,3.54244510448019
10036,2020-09-01 08:41:51.256546,3.54244510448019
10037,2020-09-01 08:41:51.602583,3.61415906503268
10038,2020-09-01 08:41:51.918921,3.61415906503268
10039,2020-09-01 08:41:52.334984,3.61415906503268
10040,2020-09-01 08:41:52.681278,3.61415906503268
10041,2020-09-01 08:41:53.000711,3.61415906503268
10042,2020-09-01 08:41:53.275911,3.61415906503268
10043,2020-09-01 08:41:53.548867,3.61415906503268
10044,2020-09-01 08:41:53.900866,3.61415906503268
10045,2020-09-01 08:41:54.202030,3.68576213198412
10046,2020-09-01 08:41:54.561116,3.68576213198412
10047,2020-09-01 08:41:54.952085,3.68576213198412
10048,2020-09-01 08:41:55.262114,3.68576213198412
10049,2020-09-01 08:41:55.557975,3.68576213198412
10050,2020-09-01 08:41:55.903873,3.68576213198412
10051,2020-09-01 08:41:56.203951,3.68576213198412
10052,2020-09-01 08:41:56.504178,3.68576213198412
10053,2020-09-01 08:41:56.805177,3.75725453012342
10054,2020-09-01 08:41:57.142619,3.75725453012342
10055,2020-09-01 08:41:57.449892,3.75725453012342
10056,2020-09-01 08:41:57.785511,3.75725453012342
10057,2020-09-01 08:41:58.185564,3.75725453012342
10058,2020-09-01 08:41:58.598557,3.75725453012342
10059,2020-09-01 08:41:59.006684,3.75725453012342
10060,2020-09-01 08:41:59.285212,3.75725453012342
10061,2020-09-01 08:41:59.624375,3.82863648253675
10062,2020-09-01 08:41:59.966246,3.82863648253675
10063,2020-09-01 08:42:00.233997,3.82863648253675
10064,2020-09-01 08:42:00.504372,3.82863648253675
10065,2020-09-01 08:42:00.911975,3.82863648253675
10066,2020-09-01 08:42:01.268947,3.82863648253675
10067,2020-09-01 08:42:01.583437,3.82863648253675
10068,2020-09-01 08:42:01.843810,3.82863648253675
10069,2020-09-01 08:42:02.088193,3.82863648253675
10070,2020-09-01 08:42:02.369381,3.89990821064895
10071,2020-09-01 08:42:02.737176,3.89990821064895
10072,2020-09-01 08:42:03.036290,3.89990821064895
10073,2020-09-01 08:42:03.316771,3.89990821064895
10074,2020-09-01 08:42:03.595781,3.89990821064895
10075,2020-09-01 08:42:03.957198,3.89990821064895
10076,2020-09-01 08:42:04.280854,3.89990821064895
10077,2020-09-01 08:42:04.599038,3.89990821064895
10078,2020-09-01 08:42:04.982152,3.97439079566128
10079,2020-09-01 08:42:05.311418,3.97439079566128
10080,2020-09-01 08:42:05.586037,3.97439079566128
10081,2020-09-01 08:42:05.957048,3.97439079566128
10082,2020-09-01 08:42:06.289370,3.97439079566128
10083,2020-09-01 08:42:06.634949,3.97439079566128
10084,2020-09-01 08:42:07.032638,3.97439079566128
10085,2020-09-01 08:42:07.359396,3.97439079566128
10086,2020-09-01 08:42:07.643088,3.97439079566128
10087,2020-09-01 08:42:07.982342,4.04878968120539
10088,2020-09-01 08:42:08.272256,4.04878968120539
10089,2020-09-01 08:42:08.561683,4.04878968120539
10090,2020-09-01 08:42:08.801520,4.04878968120539
10091,2020-09-01 08:42:09.069656,4.04878968120539
10092,2020-09-01 08:42:09.356503,4.04878968120539
10093,2020-09-01 08:42:09.628415,4.04878968120539
10094,2020-09-01 08:42:09.992444,4.04878968120539
10095,2020-09-01 08:42:10.271735,4.04878968120539
10096,2020-09-01 08:42:10.597942,4.04878968120539
10097,2020-09-01 08:42:10.871631,4.12310503550414
10098,2020-09-01 08:42:11.197299,4.12310503550414
10099,2020-09-01 08:42:11.546544,4.12310503550414
10100,2020-09-01 08:42:11.896572,4.12310503550414
10101,2020-09-01 08:42:12.129402,4.12310503550414
10102,2020-09-01 08:42:12.437103,4.12310503550414
10103,2020-09-01 08:42:12.715068,4.12310503550414
10104,2020-09-01 08:42:13.051962,4.12310503550414
10105,2020-09-01 08:42:13.305932,4.12310503550414
10106,2020-09-01 08:42:13.563921,4.12310503550414
10107,2020-09-01 08:42:13.863621,4.19733702519933
10108,2020-09-01 08:42:14.182776,4.19733702519933
10109,2020-09-01 08:42:14.510488,4.19733702519933
10110,2020-09-01 08:42:14.759081,4.19733702519933
10111,2020-09-01 08:42:15.018536,4.19733702519933
10112,2020-09-01 08:42:15.312084,4.19733702519933
10113,2020-09-01 08:42:15.618022,4.19733702519933
10114,2020-09-01 08:42:15.953370,4.19733702519933
10115,2020-09-01 08:42:16.250586,4.19733702519933
10116,2020-09-01 08:42:16.571923,4.27148581538927
10117,2020-09-01 08:42:16.888909,4.27148581538927
10118,2020-09-01 08:42:17.252598,4.27148581538927
10119,2020-09-01 08:42:17.593510,4.27148581538927
10120,2020-09-01 08:42:17.884609,4.27148581538927
10121,2020-09-01 08:42:18.205402,4.27148581538927
10122,2020-09-01 08:42:18.503747,4.27148581538927
10123,2020-09-01 08:42:18.861941,4.27148581538927
10124,2020-09-01 08:42:19.272860,4.34636125504463
10125,2020-09-01 08:42:19.592170,4.34636125504463
10126,2020-09-01 08:42:19.933180,4.34636125504463
10127,2020-09-01 08:42:20.238135,4.34636125504463
10128,2020-09-01 08:42:20.555111,4.34636125504463
10129,2020-09-01 08:42:20.907954,4.34636125504463
10130,2020-09-01 08:42:21.242452,4.34636125504463
10131,2020-09-01 08:42:21.569013,4.34636125504463
10132,2020-09-01 08:42:21.909711,4.34636125504463
10133,2020-09-01 08:42:22.165392,4.42115333538403
10134,2020-09-01 08:42:22.439231,4.42115333538403
10135,2020-09-01 08:42:22.745874,4.42115333538403
10136,2020-09-01 08:42:23.099239,4.42115333538403
10137,2020-09-01 08:42:23.455857,4.42115333538403
10138,2020-09-01 08:42:23.853997,4.42115333538403
10139,2020-09-01 08:42:24.214029,4.42115333538403
10140,2020-09-01 08:42:24.521925,4.42115333538403
10141,2020-09-01 08:42:24.842217,4.42115333538403
10142,2020-09-01 08:42:25.113595,4.49586221805221
10143,2020-09-01 08:42:25.444249,4.49586221805221
10144,2020-09-01 08:42:25.790659,4.49586221805221
10145,2020-09-01 08:42:26.116401,4.49586221805221
10146,2020-09-01 08:42:26.464122,4.49586221805221
10147,2020-09-01 08:42:26.787867,4.49586221805221
10148,2020-09-01 08:42:27.074439,4.49586221805221
10149,2020-09-01 08:42:27.348508,4.49586221805221
10150,2020-09-01 08:42:27.659142,4.57048806325979
10151,2020-09-01 08:42:27.977100,4.57048806325979
10152,2020-09-01 08:42:28.370569,4.57048806325979
10153,2020-09-01 08:42:28.747103,4.57048806325979
10154,2020-09-01 08:42:29.048858,4.57048806325979
10155,2020-09-01 08:42:29.362209,4.57048806325979
10156,2020-09-01 08:42:29.603550,4.57048806325979
10157,2020-09-01 08:42:29.913433,4.57048806325979
10158,2020-09-01 08:42:30.233049,4.64503102981591
10159,2020-09-01 08:42:30.513443,4.64503102981591
10160,2020-09-01 08:42:30.793017,4.64503102981591
10161,2020-09-01 08:42:31.092459,4.64503102981591
10162,2020-09-01 08:42:31.336682,4.64503102981591
10163,2020-09-01 08:42:31.694057,4.64503102981591
10164,2020-09-01 08:42:31.952241,4.64503102981591
10165,2020-09-01 08:42:32.234878,4.64503102981591
10166,2020-09-01 08:42:32.533373,4.64503102981591
10167,2020-09-01 08:42:32.903077,4.64503102981591
10168,2020-09-01 08:42:33.208438,4.71949127515968
10169,2020-09-01 08:42:33.471902,4.71949127515968
10170,2020-09-01 08:42:33.830062,4.71949127515968
10171,2020-09-01 08:42:34.151435,4.71949127515968
10172,2020-09-01 08:42:34.368441,4.71949127515968
10173,2020-09-01 08:42:34.820737,4.71949127515968
10174,2020-09-01 08:42:35.057791,4.71949127515968
10175,2020-09-01 08:42:35.399555,4.71949127515968
10176,2020-09-01 08:42:35.703133,4.71949127515968
10177,2020-09-01 08:42:35.987095,4.79386895539068
10178,2020-09-01 08:42:36.318070,4.79386895539068
10179,2020-09-01 08:42:36.696338,4.79386895539068
10180,2020-09-01 08:42:37.013553,4.79386895539068
10181,2020-09-01 08:42:37.278226,4.79386895539068
10182,2020-09-01 08:42:37.616745,4.79386895539068
10183,2020-09-01 08:42:37.871054,4.79386895539068
10184,2020-09-01 08:42:38.196458,4.79386895539068
10185,2020-09-01 08:42:38.530534,4.79386895539068
10186,2020-09-01 08:42:38.861729,4.86816422529839
10187,2020-09-01 08:42:39.170496,4.86816422529839
10188,2020-09-01 08:42:39.433155,4.86816422529839
10189,2020-09-01 08:42:39.787802,4.86816422529839
10190,2020-09-01 08:42:40.063344,4.86816422529839
10191,2020-09-01 08:42:40.319497,4.86816422529839
10192,2020-09-01 08:42:40.645646,4.86816422529839
10193,2020-09-01 08:42:40.913686,4.86816422529839
10194,2020-09-01 08:42:41.155088,4.86816422529839
10195,2020-09-01 08:42:41.499525,4.86816422529839
10196,2020-09-01 08:42:41.828548,4.94237723839075
10197,2020-09-01 08:42:42.206582,4.94237723839075
10198,2020-09-01 08:42:42.577073,4.94237723839075
10199,2020-09-01 08:42:42.838549,4.94237723839075
10200,2020-09-01 08:42:43.083828,4.94237723839075
10201,2020-09-01 08:42:43.390627,4.94237723839075
10202,2020-09-01 08:42:43.738047,4.94237723839075
10203,2020-09-01 08:42:44.073741,4.94237723839075
10204,2020-09-01 08:42:44.416366,4.94237723839075
10205,2020-09-01 08:42:44.782478,4.94237723839075
10206,2020-09-01 08:42:45.118037,4.94237723839075
10207,2020-09-01 08:42:45.383146,4.94237723839075
10208,2020-09-01 08:42:45.621867,4.94237723839075
10209,2020-09-01 08:42:45.884317,5.00019934704491
10210,2020-09-01 08:42:46.177239,5.00019934704491
10211,2020-09-01 08:42:46.439763,5.00019934704491
10212,2020-09-01 08:42:46.810180,5.00019934704491
10213,2020-09-01 08:42:47.134768,5.00019934704491
10214,2020-09-01 08:42:47.530199,5.00019934704491
10215,2020-09-01 08:42:47.832030,5.00019934704491
10216,2020-09-01 08:42:48.163172,5.00019934704491
10217,2020-09-01 08:42:48.440185,5.00019934704491
10218,2020-09-01 08:42:48.685817,5.00019934704491
10219,2020-09-01 08:42:48.952053,4.97280651849564
10220,2020-09-01 08:42:49.250973,4.97280651849564
10221,2020-09-01 08:42:49.519033,4.97280651849564
10222,2020-09-01 08:42:49.890815,4.97280651849564
10223,2020-09-01 08:42:50.224629,4.97280651849564
10224,2020-09-01 08:42:50.531059,4.97280651849564
10225,2020-09-01 08:42:50.780862,4.97280651849564
10226,2020-09-01 08:42:51.071852,4.97280651849564
10227,2020-09-01 08:42:51.337134,4.97280651849564
10228,2020-09-01 08:42:51.600595,4.97280651849564
10229,2020-09-01 08:42:51.930679,4.97280651849564
10230,2020-09-01 08:42:52.308815,4.84837222280605
10231,2020-09-01 08:42:52.567620,4.84837222280605
10232,2020-09-01 08:42:52.873477,4.84837222280605
10233,2020-09-01 08:42:53.212831,4.84837222280605
10234,2020-09-01 08:42:53.550294,4.84837222280605
10235,2020-09-01 08:42:53.887630,4.84837222280605
10236,2020-09-01 08:42:54.166119,4.84837222280605
10237,2020-09-01 08:42:54.509248,4.72429357066589
10238,2020-09-01 08:42:54.833135,4.72429357066589
10239,2020-09-01 08:42:55.124215,4.72429357066589
10240,2020-09-01 08:42:55.454787,4.72429357066589
10241,2020-09-01 08:42:55.807394,4.72429357066589
10242,2020-09-01 08:42:56.083803,4.72429357066589
10243,2020-09-01 08:42:56.423437,4.72429357066589
10244,2020-09-01 08:42:56.736805,4.72429357066589
10245,2020-09-01 08:42:56.988122,4.72429357066589
10246,2020-09-01 08:42:57.425962,4.58517101736122
10247,2020-09-01 08:42:57.726014,4.58517101736122
10248,2020-09-01 08:42:58.098556,4.58517101736122
10249,2020-09-01 08:42:58.418541,4.58517101736122
10250,2020-09-01 08:42:58.713386,4.58517101736122
10251,2020-09-01 08:42:59.000520,4.58517101736122
10252,2020-09-01 08:42:59.343767,4.58517101736122
10253,2020-09-01 08:42:59.674566,4.58517101736122
10254,2020-09-01 08:42:59.991418,4.58517101736122
10255,2020-09-01 08:43:00.450556,4.44641151749322
10256,2020-09-01 08:43:00.817500,4.44641151749322
10257,2020-09-01 08:43:01.110331,4.44641151749322
10258,2020-09-01 08:43:01.464541,4.44641151749322
10259,2020-09-01 08:43:01.824035,4.44641151749322
10260,2020-09-01 08:43:02.094772,4.44641151749322
10261,2020-09-01 08:43:02.464293,4.44641151749322
10262,2020-09-01 08:43:02.814366,4.44641151749322
10263,2020-09-01 08:43:03.100262,4.30801196429142
10264,2020-09-01 08:43:03.406595,4.30801196429142
10265,2020-09-01 08:43:03.763182,4.30801196429142
10266,2020-09-01 08:43:04.118856,4.30801196429142
10267,2020-09-01 08:43:04.443933,4.30801196429142
10268,2020-09-01 08:43:04.757595,4.30801196429142
10269,2020-09-01 08:43:05.051211,4.30801196429142
10270,2020-09-01 08:43:05.442341,4.30801196429142
10271,2020-09-01 08:43:05.726354,4.30801196429142
10272,2020-09-01 08:43:06.031174,4.16996933737148
10273,2020-09-01 08:43:06.287763,4.16996933737148
10274,2020-09-01 08:43:06.624991,4.16996933737148
10275,2020-09-01 08:43:06.962869,4.16996933737148
10276,2020-09-01 08:43:07.242175,4.16996933737148
10277,2020-09-01 08:43:07.484970,4.16996933737148
10278,2020-09-01 08:43:07.840860,4.16996933737148
10279,2020-09-01 08:43:08.178066,4.16996933737148
10280,2020-09-01 08:43:08.437430,4.16996933737148
10281,2020-09-01 08:43:08.697944,4.16996933737148
10282,2020-09-01 08:43:08.972905,4.0322806990563
10283,2020-09-01 08:43:09.337233,4.0322806990563
10284,2020-09-01 08:43:09.645452,4.0322806990563
10285,2020-09-01 08:43:09.957636,4.0322806990563
10286,2020-09-01 08:43:10.233435,4.0322806990563
10287,2020-09-01 08:43:10.539319,4.0322806990563
10288,2020-09-01 08:43:10.902060,4.0322806990563
10289,2020-09-01 08:43:11.243608,4.0322806990563
10290,2020-09-01 08:43:11.504593,4.0322806990563
10291,2020-09-01 08:43:11.873433,3.89494319107757
10292,2020-09-01 08:43:12.227539,3.89494319107757
10293,2020-09-01 08:43:12.504830,3.89494319107757
10294,2020-09-01 08:43:12.761790,3.89494319107757
10295,2020-09-01 08:43:13.027196,3.89494319107757
10296,2020-09-01 08:43:13.375554,3.89494319107757
10297,2020-09-01 08:43:13.725004,3.89494319107757
10298,2020-09-01 08:43:14.091683,3.89494319107757
10299,2020-09-01 08:43:14.462564,3.89494319107757
10300,2020-09-01 08:43:14.825362,3.75795403161328
10301,2020-09-01 08:43:15.173960,3.75795403161328
10302,2020-09-01 08:43:15.533116,3.75795403161328
10303,2020-09-01 08:43:15.839236,3.75795403161328
10304,2020-09-01 08:43:16.180941,3.75795403161328
10305,2020-09-01 08:43:16.450037,3.75795403161328
10306,2020-09-01 08:43:16.791312,3.75795403161328
10307,2020-09-01 08:43:17.133783,3.75795403161328
10308,2020-09-01 08:43:17.521851,3.75795403161328
10309,2020-09-01 08:43:17.835926,3.621310512625
10310,2020-09-01 08:43:18.154775,3.621310512625
10311,2020-09-01 08:43:18.489221,3.621310512625
10312,2020-09-01 08:43:18.818821,3.621310512625
10313,2020-09-01 08:43:19.175230,3.621310512625
10314,2020-09-01 08:43:19.523869,3.621310512625
10315,2020-09-01 08:43:19.858452,3.621310512625
10316,2020-09-01 08:43:20.114936,3.621310512625
10317,2020-09-01 08:43:20.368159,3.48500999746544
10318,2020-09-01 08:43:20.750051,3.48500999746544
10319,2020-09-01 08:43:21.112396,3.48500999746544
10320,2020-09-01 08:43:21.472177,3.48500999746544
10321,2020-09-01 08:43:21.740294,3.48500999746544
10322,2020-09-01 08:43:22.067048,3.48500999746544
10323,2020-09-01 08:43:22.401653,3.48500999746544
10324,2020-09-01 08:43:22.708699,3.48500999746544
10325,2020-09-01 08:43:22.984256,3.48500999746544
10326,2020-09-01 08:43:23.359192,3.34904991873196
10327,2020-09-01 08:43:23.690663,3.34904991873196
10328,2020-09-01 08:43:24.009682,3.34904991873196
10329,2020-09-01 08:43:24.340003,3.34904991873196
10330,2020-09-01 08:43:24.657278,3.34904991873196
10331,2020-09-01 08:43:24.989086,3.34904991873196
10332,2020-09-01 08:43:25.277932,3.34904991873196
10333,2020-09-01 08:43:25.595608,3.34904991873196
10334,2020-09-01 08:43:25.950089,3.34904991873196
10335,2020-09-01 08:43:26.219847,3.34904991873196
10336,2020-09-01 08:43:26.561027,3.21342777634641
10337,2020-09-01 08:43:26.831127,3.21342777634641
10338,2020-09-01 08:43:27.155396,3.21342777634641
10339,2020-09-01 08:43:27.531622,3.21342777634641
10340,2020-09-01 08:43:27.817197,3.21342777634641
10341,2020-09-01 08:43:28.159506,3.21342777634641
10342,2020-09-01 08:43:28.471914,3.21342777634641
10343,2020-09-01 08:43:28.831091,3.21342777634641
10344,2020-09-01 08:43:29.176238,3.07814113584509
10345,2020-09-01 08:43:29.520121,3.07814113584509
10346,2020-09-01 08:43:29.854863,3.07814113584509
10347,2020-09-01 08:43:30.116600,3.07814113584509
10348,2020-09-01 08:43:30.447801,3.07814113584509
10349,2020-09-01 08:43:30.782150,3.07814113584509
10350,2020-09-01 08:43:31.164584,3.07814113584509
10351,2020-09-01 08:43:31.418639,3.07814113584509
10352,2020-09-01 08:43:31.760596,2.98087083544308
10353,2020-09-01 08:43:32.049965,2.98087083544308
10354,2020-09-01 08:43:32.390111,2.98087083544308
10355,2020-09-01 08:43:32.704664,2.98087083544308
10356,2020-09-01 08:43:33.036822,2.98087083544308
10357,2020-09-01 08:43:33.383371,2.98087083544308
10358,2020-09-01 08:43:33.711763,2.98087083544308
10359,2020-09-01 08:43:34.013021,2.98087083544308
10360,2020-09-01 08:43:34.337706,2.98087083544308
10361,2020-09-01 08:43:34.678102,2.88387532658457
10362,2020-09-01 08:43:35.048672,2.88387532658457
10363,2020-09-01 08:43:35.318992,2.88387532658457
10364,2020-09-01 08:43:35.584348,2.88387532658457
10365,2020-09-01 08:43:35.903441,2.88387532658457
10366,2020-09-01 08:43:36.192203,2.88387532658457
10367,2020-09-01 08:43:36.484678,2.88387532658457
10368,2020-09-01 08:43:36.842502,2.88387532658457
10369,2020-09-01 08:43:37.131987,2.78715207534157
10370,2020-09-01 08:43:37.445400,2.78715207534157
10371,2020-09-01 08:43:37.712276,2.78715207534157
10372,2020-09-01 08:43:38.036863,2.78715207534157
10373,2020-09-01 08:43:38.454888,2.78715207534157
10374,2020-09-01 08:43:38.818073,2.78715207534157
10375,2020-09-01 08:43:39.143161,2.78715207534157
10376,2020-09-01 08:43:39.496281,2.78715207534157
10377,2020-09-01 08:43:39.929873,2.69069860263198
10378,2020-09-01 08:43:40.243702,2.69069860263198
10379,2020-09-01 08:43:40.510873,2.69069860263198
10380,2020-09-01 08:43:40.856884,2.69069860263198
10381,2020-09-01 08:43:41.193806,2.69069860263198
10382,2020-09-01 08:43:41.541064,2.69069860263198
10383,2020-09-01 08:43:41.837259,2.69069860263198
10384,2020-09-01 08:43:42.127148,2.69069860263198
10385,2020-09-01 08:43:42.406450,2.69069860263198
10386,2020-09-01 08:43:42.756354,2.59451248246506
10387,2020-09-01 08:43:43.044819,2.59451248246506
10388,2020-09-01 08:43:43.381961,2.59451248246506
10389,2020-09-01 08:43:43.686776,2.59451248246506
10390,2020-09-01 08:43:43.995496,2.59451248246506
10391,2020-09-01 08:43:44.322962,2.59451248246506
10392,2020-09-01 08:43:44.599343,2.59451248246506
10393,2020-09-01 08:43:44.945134,2.59451248246506
10394,2020-09-01 08:43:45.281847,2.59451248246506
10395,2020-09-01 08:43:45.546859,2.49859134029742
10396,2020-09-01 08:43:45.869536,2.49859134029742
10397,2020-09-01 08:43:46.141802,2.49859134029742
10398,2020-09-01 08:43:46.440318,2.49859134029742
10399,2020-09-01 08:43:46.773064,2.49859134029742
10400,2020-09-01 08:43:47.064263,2.49859134029742
10401,2020-09-01 08:43:47.452383,2.49859134029742
10402,2020-09-01 08:43:47.823458,2.49859134029742
10403,2020-09-01 08:43:48.164610,2.40293285149207
10404,2020-09-01 08:43:48.527516,2.40293285149207
10405,2020-09-01 08:43:48.850258,2.40293285149207
10406,2020-09-01 08:43:49.099500,2.40293285149207
10407,2020-09-01 08:43:49.434543,2.40293285149207
10408,2020-09-01 08:43:49.736688,2.40293285149207
10409,2020-09-01 08:43:50.037171,2.40293285149207
10410,2020-09-01 08:43:50.351063,2.40293285149207
10411,2020-09-01 08:43:50.687037,2.40293285149207
10412,2020-09-01 08:43:51.029152,2.40293285149207
10413,2020-09-01 08:43:51.326751,2.30753473987345
10414,2020-09-01 08:43:51.673460,2.30753473987345
10415,2020-09-01 08:43:51.950169,2.30753473987345
10416,2020-09-01 08:43:52.273505,2.30753473987345
10417,2020-09-01 08:43:52.672350,2.30753473987345
10418,2020-09-01 08:43:52.924244,2.30753473987345
10419,2020-09-01 08:43:53.190806,2.30753473987345
10420,2020-09-01 08:43:53.467430,2.30753473987345
10421,2020-09-01 08:43:53.798288,2.30753473987345
10422,2020-09-01 08:43:54.150944,2.37987281164624
10423,2020-09-01 08:43:54.470116,2.37987281164624
10424,2020-09-01 08:43:54.806693,2.37987281164624
10425,2020-09-01 08:43:55.058173,2.37987281164624
10426,2020-09-01 08:43:55.429466,2.37987281164624
10427,2020-09-01 08:43:55.794584,2.37987281164624
10428,2020-09-01 08:43:56.120519,2.37987281164624
10429,2020-09-01 08:43:56.531064,2.37987281164624
10430,2020-09-01 08:43:56.804335,2.45207050426347
10431,2020-09-01 08:43:57.060842,2.45207050426347
10432,2020-09-01 08:43:57.438499,2.45207050426347
10433,2020-09-01 08:43:57.772740,2.45207050426347
10434,2020-09-01 08:43:58.106688,2.45207050426347
10435,2020-09-01 08:43:58.442015,2.45207050426347
10436,2020-09-01 08:43:58.744088,2.45207050426347
10437,2020-09-01 08:43:59.073539,2.45207050426347
10438,2020-09-01 08:43:59.360752,2.45207050426347
10439,2020-09-01 08:43:59.641438,2.52412842883659
10440,2020-09-01 08:43:59.967401,2.52412842883659
10441,2020-09-01 08:44:00.383280,2.52412842883659
10442,2020-09-01 08:44:00.709256,2.52412842883659
10443,2020-09-01 08:44:01.059152,2.52412842883659
10444,2020-09-01 08:44:01.321270,2.52412842883659
10445,2020-09-01 08:44:01.587247,2.52412842883659
10446,2020-09-01 08:44:01.847294,2.52412842883659
10447,2020-09-01 08:44:02.160863,2.52412842883659
10448,2020-09-01 08:44:02.408195,2.52412842883659
10449,2020-09-01 08:44:02.692165,2.59604719148737
10450,2020-09-01 08:44:02.992140,2.59604719148737
10451,2020-09-01 08:44:03.335023,2.59604719148737
10452,2020-09-01 08:44:03.612241,2.59604719148737
10453,2020-09-01 08:44:03.965615,2.59604719148737
10454,2020-09-01 08:44:04.216404,2.59604719148737
10455,2020-09-01 08:44:04.568951,2.59604719148737
10456,2020-09-01 08:44:04.835378,2.59604719148737
10457,2020-09-01 08:44:05.146082,2.63635578315741
10458,2020-09-01 08:44:05.518498,2.63635578315741
10459,2020-09-01 08:44:05.850107,2.63635578315741
10460,2020-09-01 08:44:06.148188,2.63635578315741
10461,2020-09-01 08:44:06.500729,2.63635578315741
10462,2020-09-01 08:44:06.808393,2.63635578315741
10463,2020-09-01 08:44:07.039474,2.63635578315741
10464,2020-09-01 08:44:07.381823,2.63635578315741
10465,2020-09-01 08:44:07.652861,2.63635578315741
10466,2020-09-01 08:44:08.008154,2.67659402696799
10467,2020-09-01 08:44:08.343564,2.67659402696799
10468,2020-09-01 08:44:08.753385,2.67659402696799
10469,2020-09-01 08:44:09.086515,2.67659402696799
10470,2020-09-01 08:44:09.390235,2.67659402696799
10471,2020-09-01 08:44:09.726258,2.67659402696799
10472,2020-09-01 08:44:10.030226,2.67659402696799
10473,2020-09-01 08:44:10.371848,2.67659402696799
10474,2020-09-01 08:44:10.709710,2.67659402696799
10475,2020-09-01 08:44:10.983055,2.71676227022209
10476,2020-09-01 08:44:11.200172,2.71676227022209
10477,2020-09-01 08:44:11.454234,2.71676227022209
10478,2020-09-01 08:44:11.801486,2.71676227022209
10479,2020-09-01 08:44:12.124572,2.71676227022209
10480,2020-09-01 08:44:12.454728,2.71676227022209
10481,2020-09-01 08:44:12.834297,2.71676227022209
10482,2020-09-01 08:44:13.214653,2.71676227022209
10483,2020-09-01 08:44:13.523763,2.71676227022209
10484,2020-09-01 08:44:13.813358,2.75686085779601
10485,2020-09-01 08:44:14.167963,2.75686085779601
10486,2020-09-01 08:44:14.495838,2.75686085779601
10487,2020-09-01 08:44:14.746308,2.75686085779601
10488,2020-09-01 08:44:15.031487,2.75686085779601
10489,2020-09-01 08:44:15.351980,2.75686085779601
10490,2020-09-01 08:44:15.621280,2.75686085779601
10491,2020-09-01 08:44:15.908499,2.75686085779601
10492,2020-09-01 08:44:16.168954,2.75686085779601
10493,2020-09-01 08:44:16.525230,2.7968901321659
10494,2020-09-01 08:44:16.783395,2.7968901321659
10495,2020-09-01 08:44:17.124568,2.7968901321659
10496,2020-09-01 08:44:17.511321,2.7968901321659
10497,2020-09-01 08:44:17.807840,2.7968901321659
10498,2020-09-01 08:44:18.184164,2.7968901321659
10499,2020-09-01 08:44:18.516545,2.7968901321659
10500,2020-09-01 08:44:18.864866,2.7968901321659
10501,2020-09-01 08:44:19.168912,2.83685043343354
10502,2020-09-01 08:44:19.473402,2.83685043343354
10503,2020-09-01 08:44:19.855667,2.83685043343354
10504,2020-09-01 08:44:20.163828,2.83685043343354
10505,2020-09-01 08:44:20.431242,2.83685043343354
10506,2020-09-01 08:44:20.717237,2.83685043343354
10507,2020-09-01 08:44:20.990532,2.83685043343354
10508,2020-09-01 08:44:21.326287,2.83685043343354
10509,2020-09-01 08:44:21.743428,2.87674209935166
10510,2020-09-01 08:44:22.057943,2.87674209935166
10511,2020-09-01 08:44:22.326180,2.87674209935166
10512,2020-09-01 08:44:22.583421,2.87674209935166
10513,2020-09-01 08:44:22.920098,2.87674209935166
10514,2020-09-01 08:44:23.187159,2.87674209935166
10515,2020-09-01 08:44:23.511402,2.87674209935166
10516,2020-09-01 08:44:23.816738,2.87674209935166
10517,2020-09-01 08:44:24.071621,2.87674209935166
10518,2020-09-01 08:44:24.476464,2.91656546534863
10519,2020-09-01 08:44:24.857789,2.91656546534863
10520,2020-09-01 08:44:25.108545,2.91656546534863
10521,2020-09-01 08:44:25.392891,2.91656546534863
10522,2020-09-01 08:44:25.737805,2.91656546534863
10523,2020-09-01 08:44:26.031972,2.91656546534863
10524,2020-09-01 08:44:26.305892,2.91656546534863
10525,2020-09-01 08:44:26.607885,2.91656546534863
10526,2020-09-01 08:44:26.982954,2.91656546534863
10527,2020-09-01 08:44:27.244215,2.95632086455277
10528,2020-09-01 08:44:27.504685,2.95632086455277
10529,2020-09-01 08:44:27.841773,2.95632086455277
10530,2020-09-01 08:44:28.068873,2.95632086455277
10531,2020-09-01 08:44:28.405959,2.95632086455277
10532,2020-09-01 08:44:28.764699,2.95632086455277
10533,2020-09-01 08:44:29.084930,2.95632086455277
10534,2020-09-01 08:44:29.368182,2.95632086455277
10535,2020-09-01 08:44:29.672974,2.95632086455277
10536,2020-09-01 08:44:30.003457,2.99600862781611
10537,2020-09-01 08:44:30.331283,2.99600862781611
10538,2020-09-01 08:44:30.664254,2.99600862781611
10539,2020-09-01 08:44:31.029276,2.99600862781611
10540,2020-09-01 08:44:31.333797,2.99600862781611
10541,2020-09-01 08:44:31.580693,2.99600862781611
10542,2020-09-01 08:44:31.841695,2.99600862781611
10543,2020-09-01 08:44:32.095325,2.99600862781611
10544,2020-09-01 08:44:32.354415,2.99600862781611
10545,2020-09-01 08:44:32.766942,3.03562908373785
10546,2020-09-01 08:44:33.128314,3.03562908373785
10547,2020-09-01 08:44:33.464871,3.03562908373785
10548,2020-09-01 08:44:33.819770,3.03562908373785
10549,2020-09-01 08:44:34.171154,3.03562908373785
10550,2020-09-01 08:44:34.468642,3.03562908373785
10551,2020-09-01 08:44:34.800461,3.03562908373785
10552,2020-09-01 08:44:35.109192,3.03562908373785
10553,2020-09-01 08:44:35.438152,3.07518255868726
10554,2020-09-01 08:44:35.722052,3.07518255868726
10555,2020-09-01 08:44:36.067371,3.07518255868726
10556,2020-09-01 08:44:36.403533,3.07518255868726
10557,2020-09-01 08:44:36.684989,3.07518255868726
10558,2020-09-01 08:44:37.001061,3.07518255868726
10559,2020-09-01 08:44:37.363242,3.07518255868726
10560,2020-09-01 08:44:37.621019,3.07518255868726
10561,2020-09-01 08:44:37.928254,3.07518255868726
10562,2020-09-01 08:44:38.280360,3.12171972019856
10563,2020-09-01 08:44:38.682332,3.12171972019856
10564,2020-09-01 08:44:39.036731,3.12171972019856
10565,2020-09-01 08:44:39.378504,3.12171972019856
10566,2020-09-01 08:44:39.673928,3.12171972019856
10567,2020-09-01 08:44:39.887477,3.12171972019856
10568,2020-09-01 08:44:40.121519,3.12171972019856
10569,2020-09-01 08:44:40.357547,3.12171972019856
10570,2020-09-01 08:44:40.587094,3.12171972019856
10571,2020-09-01 08:44:40.937429,3.16817203054151
10572,2020-09-01 08:44:41.228156,3.16817203054151
10573,2020-09-01 08:44:41.611333,3.16817203054151
10574,2020-09-01 08:44:41.902319,3.16817203054151
10575,2020-09-01 08:44:42.258904,3.16817203054151
10576,2020-09-01 08:44:42.628783,3.16817203054151
10577,2020-09-01 08:44:42.988551,3.16817203054151
10578,2020-09-01 08:44:43.323499,3.16817203054151
10579,2020-09-01 08:44:43.600417,3.21453989044359
10580,2020-09-01 08:44:43.869202,3.21453989044359
10581,2020-09-01 08:44:44.141921,3.21453989044359
10582,2020-09-01 08:44:44.507457,3.21453989044359
10583,2020-09-01 08:44:44.884432,3.21453989044359
10584,2020-09-01 08:44:45.203922,3.21453989044359
10585,2020-09-01 08:44:45.566631,3.21453989044359
10586,2020-09-01 08:44:45.908350,3.21453989044359
10587,2020-09-01 08:44:46.280283,3.21453989044359
10588,2020-09-01 08:44:46.649078,3.21453989044359
10589,2020-09-01 08:44:46.973925,3.26082369790211
10590,2020-09-01 08:44:47.319924,3.26082369790211
10591,2020-09-01 08:44:47.715225,3.26082369790211
10592,2020-09-01 08:44:47.969560,3.26082369790211
10593,2020-09-01 08:44:48.287107,3.26082369790211
10594,2020-09-01 08:44:48.601560,3.26082369790211
10595,2020-09-01 08:44:48.921709,3.26082369790211
10596,2020-09-01 08:44:49.230920,3.30702384821411
10597,2020-09-01 08:44:49.516035,3.30702384821411
10598,2020-09-01 08:44:49.808591,3.30702384821411
10599,2020-09-01 08:44:50.155633,3.30702384821411
10600,2020-09-01 08:44:50.432748,3.30702384821411
10601,2020-09-01 08:44:50.781850,3.30702384821411
10602,2020-09-01 08:44:51.140317,3.30702384821411
10603,2020-09-01 08:44:51.406747,3.30702384821411
10604,2020-09-01 08:44:51.834370,3.30702384821411
10605,2020-09-01 08:44:52.199726,3.35314073400571
10606,2020-09-01 08:44:52.512535,3.35314073400571
10607,2020-09-01 08:44:52.875882,3.35314073400571
10608,2020-09-01 08:44:53.250214,3.35314073400571
10609,2020-09-01 08:44:53.570776,3.35314073400571
10610,2020-09-01 08:44:53.839037,3.35314073400571
10611,2020-09-01 08:44:54.187586,3.35314073400571
10612,2020-09-01 08:44:54.479857,3.35314073400571
10613,2020-09-01 08:44:54.809332,3.39917474526081
10614,2020-09-01 08:44:55.083018,3.39917474526081
10615,2020-09-01 08:44:55.399109,3.39917474526081
10616,2020-09-01 08:44:55.773066,3.39917474526081
10617,2020-09-01 08:44:56.148537,3.39917474526081
10618,2020-09-01 08:44:56.464570,3.39917474526081
10619,2020-09-01 08:44:56.706103,3.39917474526081
10620,2020-09-01 08:44:57.035891,3.39917474526081
10621,2020-09-01 08:44:57.310730,3.44512626934942
10622,2020-09-01 08:44:57.649449,3.44512626934942
10623,2020-09-01 08:44:57.961726,3.44512626934942
10624,2020-09-01 08:44:58.316936,3.44512626934942
10625,2020-09-01 08:44:58.589747,3.44512626934942
10626,2020-09-01 08:44:58.816910,3.44512626934942
10627,2020-09-01 08:44:59.139153,3.44512626934942
10628,2020-09-01 08:44:59.540787,3.44512626934942
10629,2020-09-01 08:44:59.836587,3.44512626934942
10630,2020-09-01 08:45:00.081758,3.49099569105532
10631,2020-09-01 08:45:00.429165,3.49099569105532
10632,2020-09-01 08:45:00.698418,3.49099569105532
10633,2020-09-01 08:45:01.004886,3.49099569105532
10634,2020-09-01 08:45:01.369967,3.49099569105532
10635,2020-09-01 08:45:01.737953,3.49099569105532
10636,2020-09-01 08:45:01.972769,3.49099569105532
10637,2020-09-01 08:45:02.303000,3.49099569105532
10638,2020-09-01 08:45:02.638525,3.49099569105532
10639,2020-09-01 08:45:02.908225,3.52106294840517
10640,2020-09-01 08:45:03.266639,3.52106294840517
10641,2020-09-01 08:45:03.507821,3.52106294840517
10642,2020-09-01 08:45:03.835399,3.52106294840517
10643,2020-09-01 08:45:04.167377,3.52106294840517
10644,2020-09-01 08:45:04.514690,3.52106294840517
10645,2020-09-01 08:45:04.834098,3.52106294840517
10646,2020-09-01 08:45:05.173838,3.52106294840517
10647,2020-09-01 08:45:05.430117,3.52106294840517
10648,2020-09-01 08:45:05.717328,3.54554087782873
10649,2020-09-01 08:45:06.008037,3.54554087782873
10650,2020-09-01 08:45:06.300179,3.54554087782873
10651,2020-09-01 08:45:06.688054,3.54554087782873
10652,2020-09-01 08:45:06.970109,3.54554087782873
10653,2020-09-01 08:45:07.228982,3.54554087782873
10654,2020-09-01 08:45:07.550715,3.54554087782873
10655,2020-09-01 08:45:07.890724,3.54554087782873
10656,2020-09-01 08:45:08.129703,3.54554087782873
10657,2020-09-01 08:45:08.468336,3.61680431138709
10658,2020-09-01 08:45:08.816743,3.61680431138709
10659,2020-09-01 08:45:09.063598,3.61680431138709
10660,2020-09-01 08:45:09.353001,3.61680431138709
10661,2020-09-01 08:45:09.666540,3.61680431138709
10662,2020-09-01 08:45:09.947685,3.61680431138709
10663,2020-09-01 08:45:10.232845,3.61680431138709
10664,2020-09-01 08:45:10.510081,3.61680431138709
10665,2020-09-01 08:45:10.836378,3.61680431138709
10666,2020-09-01 08:45:11.148607,3.61680431138709
10667,2020-09-01 08:45:11.447418,3.61680431138709
10668,2020-09-01 08:45:11.779606,3.68797605628323
10669,2020-09-01 08:45:12.100247,3.68797605628323
10670,2020-09-01 08:45:12.375322,3.68797605628323
10671,2020-09-01 08:45:12.635718,3.68797605628323
10672,2020-09-01 08:45:12.928729,3.68797605628323
10673,2020-09-01 08:45:13.225800,3.68797605628323
10674,2020-09-01 08:45:13.506544,3.68797605628323
10675,2020-09-01 08:45:13.806675,3.68797605628323
10676,2020-09-01 08:45:14.180005,3.68797605628323
10677,2020-09-01 08:45:14.487126,3.68797605628323
10678,2020-09-01 08:45:14.913350,3.7694312195764
10679,2020-09-01 08:45:15.140844,3.7694312195764
10680,2020-09-01 08:45:15.460103,3.7694312195764
10681,2020-09-01 08:45:15.826472,3.7694312195764
10682,2020-09-01 08:45:16.191452,3.7694312195764
10683,2020-09-01 08:45:16.432096,3.7694312195764
10684,2020-09-01 08:45:16.762054,3.7694312195764
10685,2020-09-01 08:45:17.110460,3.7694312195764
10686,2020-09-01 08:45:17.349247,3.7694312195764
10687,2020-09-01 08:45:17.651888,3.85077789913986
10688,2020-09-01 08:45:17.982856,3.85077789913986
10689,2020-09-01 08:45:18.320032,3.85077789913986
10690,2020-09-01 08:45:18.629097,3.85077789913986
10691,2020-09-01 08:45:18.962127,3.85077789913986
10692,2020-09-01 08:45:19.177911,3.85077789913986
10693,2020-09-01 08:45:19.545617,3.85077789913986
10694,2020-09-01 08:45:19.884762,3.85077789913986
10695,2020-09-01 08:45:20.246656,3.85077789913986
10696,2020-09-01 08:45:20.595637,3.93201630644054
10697,2020-09-01 08:45:20.982263,3.93201630644054
10698,2020-09-01 08:45:21.331888,3.93201630644054
10699,2020-09-01 08:45:21.635493,3.93201630644054
10700,2020-09-01 08:45:21.955211,3.93201630644054
10701,2020-09-01 08:45:22.282097,3.93201630644054
10702,2020-09-01 08:45:22.513812,3.93201630644054
10703,2020-09-01 08:45:22.790348,3.93201630644054
10704,2020-09-01 08:45:23.142753,3.93201630644054
10705,2020-09-01 08:45:23.389078,3.93201630644054
10706,2020-09-01 08:45:23.670915,3.93201630644054
10707,2020-09-01 08:45:23.938985,3.93201630644054
10708,2020-09-01 08:45:24.235472,4.013146651062
10709,2020-09-01 08:45:24.507032,4.013146651062
10710,2020-09-01 08:45:24.871337,4.013146651062
10711,2020-09-01 08:45:25.157333,4.013146651062
10712,2020-09-01 08:45:25.510355,4.013146651062
10713,2020-09-01 08:45:25.789778,4.013146651062
10714,2020-09-01 08:45:26.061881,4.013146651062
10715,2020-09-01 08:45:26.388556,4.013146651062
10716,2020-09-01 08:45:26.739144,4.013146651062
10717,2020-09-01 08:45:27.128093,4.09416914075481
10718,2020-09-01 08:45:27.476214,4.09416914075481
10719,2020-09-01 08:45:27.844698,4.09416914075481
10720,2020-09-01 08:45:28.101672,4.09416914075481
10721,2020-09-01 08:45:28.433485,4.09416914075481
10722,2020-09-01 08:45:28.818315,4.09416914075481
10723,2020-09-01 08:45:29.129823,4.09416914075481
10724,2020-09-01 08:45:29.452924,4.09416914075481
10725,2020-09-01 08:45:29.792600,4.17508398148529
10726,2020-09-01 08:45:30.060488,4.17508398148529
10727,2020-09-01 08:45:30.327870,4.17508398148529
10728,2020-09-01 08:45:30.614753,4.17508398148529
10729,2020-09-01 08:45:30.889592,4.17508398148529
10730,2020-09-01 08:45:31.208463,4.17508398148529
10731,2020-09-01 08:45:31.483227,4.17508398148529
10732,2020-09-01 08:45:31.782582,4.17508398148529
10733,2020-09-01 08:45:32.098396,4.17508398148529
10734,2020-09-01 08:45:32.431643,4.17508398148529
10735,2020-09-01 08:45:32.673588,4.25589137748213
10736,2020-09-01 08:45:33.010880,4.25589137748213
10737,2020-09-01 08:45:33.254083,4.25589137748213
10738,2020-09-01 08:45:33.662714,4.25589137748213
10739,2020-09-01 08:45:33.941099,4.25589137748213
10740,2020-09-01 08:45:34.232030,4.25589137748213
10741,2020-09-01 08:45:34.534926,4.25589137748213
10742,2020-09-01 08:45:34.885999,4.25589137748213
10743,2020-09-01 08:45:35.144822,4.33659153128144
10744,2020-09-01 08:45:35.394214,4.33659153128144
10745,2020-09-01 08:45:35.700657,4.33659153128144
10746,2020-09-01 08:45:36.009264,4.33659153128144
10747,2020-09-01 08:45:36.330502,4.33659153128144
10748,2020-09-01 08:45:36.727449,4.33659153128144
10749,2020-09-01 08:45:37.084795,4.33659153128144
10750,2020-09-01 08:45:37.428431,4.33659153128144
10751,2020-09-01 08:45:37.795096,4.41718464376996
10752,2020-09-01 08:45:38.161293,4.41718464376996
10753,2020-09-01 08:45:38.509612,4.41718464376996
10754,2020-09-01 08:45:38.756210,4.41718464376996
10755,2020-09-01 08:45:39.056145,4.41718464376996
10756,2020-09-01 08:45:39.367818,4.41718464376996
10757,2020-09-01 08:45:39.714411,4.41718464376996
10758,2020-09-01 08:45:40.013173,4.41718464376996
10759,2020-09-01 08:45:40.304247,4.41718464376996
10760,2020-09-01 08:45:40.661215,4.49767091422677
10761,2020-09-01 08:45:40.928256,4.49767091422677
10762,2020-09-01 08:45:41.187887,4.49767091422677
10763,2020-09-01 08:45:41.467058,4.49767091422677
10764,2020-09-01 08:45:41.785686,4.49767091422677
10765,2020-09-01 08:45:42.122787,4.49767091422677
10766,2020-09-01 08:45:42.380117,4.49767091422677
10767,2020-09-01 08:45:42.706006,4.49767091422677
10768,2020-09-01 08:45:43.130457,4.57805054036346
10769,2020-09-01 08:45:43.502945,4.57805054036346
10770,2020-09-01 08:45:43.772175,4.57805054036346
10771,2020-09-01 08:45:44.110345,4.57805054036346
10772,2020-09-01 08:45:44.419416,4.57805054036346
10773,2020-09-01 08:45:44.772252,4.57805054036346
10774,2020-09-01 08:45:45.058589,4.57805054036346
10775,2020-09-01 08:45:45.340099,4.57805054036346
10776,2020-09-01 08:45:45.631571,4.57805054036346
10777,2020-09-01 08:45:45.950622,4.65832371836278
10778,2020-09-01 08:45:46.300925,4.65832371836278
10779,2020-09-01 08:45:46.626294,4.65832371836278
10780,2020-09-01 08:45:47.001017,4.65832371836278
10781,2020-09-01 08:45:47.294145,4.65832371836278
10782,2020-09-01 08:45:47.648577,4.65832371836278
10783,2020-09-01 08:45:47.970436,4.65832371836278
10784,2020-09-01 08:45:48.275442,4.65832371836278
10785,2020-09-01 08:45:48.637587,4.65832371836278
10786,2020-09-01 08:45:48.999756,4.65832371836278
10787,2020-09-01 08:45:49.384252,4.74984938081629
10788,2020-09-01 08:45:49.750141,4.74984938081629
10789,2020-09-01 08:45:50.122925,4.74984938081629
10790,2020-09-01 08:45:50.377987,4.74984938081629
10791,2020-09-01 08:45:50.659534,4.74984938081629
10792,2020-09-01 08:45:51.067575,4.74984938081629
10793,2020-09-01 08:45:51.450316,4.74984938081629
10794,2020-09-01 08:45:51.798780,4.74984938081629
10795,2020-09-01 08:45:52.065212,4.84125355085524
10796,2020-09-01 08:45:52.308539,4.84125355085524
10797,2020-09-01 08:45:52.653667,4.84125355085524
10798,2020-09-01 08:45:52.965614,4.84125355085524
10799,2020-09-01 08:45:53.317351,4.84125355085524
10800,2020-09-01 08:45:53.654669,4.84125355085524
10801,2020-09-01 08:45:53.994439,4.84125355085524
10802,2020-09-01 08:45:54.346422,4.84125355085524
