iteration,timestamp,T7
10803,2020-09-01 08:45:54.681132,4.9325364370722
10804,2020-09-01 08:45:54.956620,4.9325364370722
10805,2020-09-01 08:45:55.244310,4.9325364370722
10806,2020-09-01 08:45:55.563206,4.9325364370722
10807,2020-09-01 08:45:55.823484,4.9325364370722
10808,2020-09-01 08:45:56.088949,4.9325364370722
10809,2020-09-01 08:45:56.339027,4.9325364370722
10810,2020-09-01 08:45:56.675974,4.9325364370722
10811,2020-09-01 08:45:56.995509,4.9325364370722
10812,2020-09-01 08:45:57.361393,4.9325364370722
10813,2020-09-01 08:45:57.739512,4.9325364370722
10814,2020-09-01 08:45:58.040409,5.00030004864038
10815,2020-09-01 08:45:58.344601,5.00030004864038
10816,2020-09-01 08:45:58.652546,5.00030004864038
10817,2020-09-01 08:45:59.003828,5.00030004864038
10818,2020-09-01 08:45:59.389281,5.00030004864038
10819,2020-09-01 08:45:59.658550,5.00030004864038
10820,2020-09-01 08:45:59.901489,5.00030004864038
10821,2020-09-01 08:46:00.273407,5.00030004864038
10822,2020-09-01 08:46:00.610231,5.00030004864038
10823,2020-09-01 08:46:00.952621,5.00030004864038
10824,2020-09-01 08:46:01.314595,4.97442091878582
10825,2020-09-01 08:46:01.575440,4.97442091878582
10826,2020-09-01 08:46:01.902382,4.97442091878582
10827,2020-09-01 08:46:02.298493,4.97442091878582
10828,2020-09-01 08:46:02.648699,4.97442091878582
10829,2020-09-01 08:46:03.045544,4.97442091878582
10830,2020-09-01 08:46:03.392556,4.97442091878582
10831,2020-09-01 08:46:03.708418,4.87367982229991
10832,2020-09-01 08:46:03.984738,4.87367982229991
10833,2020-09-01 08:46:04.323217,4.87367982229991
10834,2020-09-01 08:46:04.694849,4.87367982229991
10835,2020-09-01 08:46:05.109039,4.87367982229991
10836,2020-09-01 08:46:05.475442,4.87367982229991
10837,2020-09-01 08:46:05.733071,4.87367982229991
10838,2020-09-01 08:46:06.092375,4.87367982229991
10839,2020-09-01 08:46:06.435127,4.87367982229991
10840,2020-09-01 08:46:06.707311,4.77327456811769
10841,2020-09-01 08:46:07.013181,4.77327456811769
10842,2020-09-01 08:46:07.437515,4.77327456811769
10843,2020-09-01 08:46:07.780819,4.77327456811769
10844,2020-09-01 08:46:08.089627,4.77327456811769
10845,2020-09-01 08:46:08.372498,4.77327456811769
10846,2020-09-01 08:46:08.611949,4.77327456811769
10847,2020-09-01 08:46:08.924346,4.77327456811769
10848,2020-09-01 08:46:09.211004,4.77327456811769
10849,2020-09-01 08:46:09.522149,4.67320088104356
10850,2020-09-01 08:46:09.829423,4.67320088104356
10851,2020-09-01 08:46:10.141270,4.67320088104356
10852,2020-09-01 08:46:10.507323,4.67320088104356
10853,2020-09-01 08:46:10.851381,4.67320088104356
10854,2020-09-01 08:46:11.099274,4.67320088104356
10855,2020-09-01 08:46:11.395068,4.67320088104356
10856,2020-09-01 08:46:11.692551,4.67320088104356
10857,2020-09-01 08:46:11.966136,4.67320088104356
10858,2020-09-01 08:46:12.328496,4.67320088104356
10859,2020-09-01 08:46:12.676324,4.57345462785509
10860,2020-09-01 08:46:12.984406,4.57345462785509
10861,2020-09-01 08:46:13.311737,4.57345462785509
10862,2020-09-01 08:46:13.586323,4.57345462785509
10863,2020-09-01 08:46:13.862862,4.57345462785509
10864,2020-09-01 08:46:14.165379,4.57345462785509
10865,2020-09-01 08:46:14.558904,4.57345462785509
10866,2020-09-01 08:46:14.885376,4.57345462785509
10867,2020-09-01 08:46:15.181051,4.47403180751101
10868,2020-09-01 08:46:15.546989,4.47403180751101
10869,2020-09-01 08:46:15.908674,4.47403180751101
10870,2020-09-01 08:46:16.197871,4.47403180751101
10871,2020-09-01 08:46:16.509402,4.47403180751101
10872,2020-09-01 08:46:16.804374,4.47403180751101
10873,2020-09-01 08:46:17.128268,4.47403180751101
10874,2020-09-01 08:46:17.411167,4.47403180751101
10875,2020-09-01 08:46:17.674369,4.47403180751101
10876,2020-09-01 08:46:17.945878,4.47403180751101
10877,2020-09-01 08:46:18.233903,4.37492854254918
10878,2020-09-01 08:46:18.550058,4.37492854254918
10879,2020-09-01 08:46:18.922974,4.37492854254918
10880,2020-09-01 08:46:19.192739,4.37492854254918
10881,2020-09-01 08:46:19.450912,4.37492854254918
10882,2020-09-01 08:46:19.807487,4.37492854254918
10883,2020-09-01 08:46:20.142016,4.37492854254918
10884,2020-09-01 08:46:20.491551,4.37492854254918
10885,2020-09-01 08:46:20.852593,4.27614107146553
10886,2020-09-01 08:46:21.178229,4.27614107146553
10887,2020-09-01 08:46:21.457678,4.27614107146553
10888,2020-09-01 08:46:21.725993,4.27614107146553
10889,2020-09-01 08:46:22.059926,4.27614107146553
10890,2020-09-01 08:46:22.447104,4.27614107146553
10891,2020-09-01 08:46:22.709351,4.27614107146553
10892,2020-09-01 08:46:23.025950,4.27614107146553
10893,2020-09-01 08:46:23.308366,4.27614107146553
10894,2020-09-01 08:46:23.693017,4.27614107146553
10895,2020-09-01 08:46:24.051071,4.17766574191285
10896,2020-09-01 08:46:24.364339,4.17766574191285
10897,2020-09-01 08:46:24.648593,4.17766574191285
10898,2020-09-01 08:46:24.932027,4.17766574191285
10899,2020-09-01 08:46:25.179604,4.17766574191285
10900,2020-09-01 08:46:25.513660,4.17766574191285
10901,2020-09-01 08:46:25.849488,4.17766574191285
10902,2020-09-01 08:46:26.135186,4.17766574191285
10903,2020-09-01 08:46:26.431494,4.17766574191285
10904,2020-09-01 08:46:26.704895,4.06975611873861
10905,2020-09-01 08:46:26.979839,4.06975611873861
10906,2020-09-01 08:46:27.280796,4.06975611873861
10907,2020-09-01 08:46:27.626473,4.06975611873861
10908,2020-09-01 08:46:27.976268,4.06975611873861
10909,2020-09-01 08:46:28.303105,4.06975611873861
10910,2020-09-01 08:46:28.571412,4.06975611873861
10911,2020-09-01 08:46:28.862148,4.06975611873861
10912,2020-09-01 08:46:29.198400,4.06975611873861
10913,2020-09-01 08:46:29.459889,3.96216384045476
10914,2020-09-01 08:46:29.795955,3.96216384045476
10915,2020-09-01 08:46:30.154564,3.96216384045476
10916,2020-09-01 08:46:30.552030,3.96216384045476
10917,2020-09-01 08:46:30.842051,3.96216384045476
10918,2020-09-01 08:46:31.134506,3.96216384045476
10919,2020-09-01 08:46:31.454983,3.96216384045476
10920,2020-09-01 08:46:31.765388,3.96216384045476
10921,2020-09-01 08:46:32.042527,3.96216384045476
10922,2020-09-01 08:46:32.351116,3.85488567029812
10923,2020-09-01 08:46:32.748731,3.85488567029812
10924,2020-09-01 08:46:33.194816,3.85488567029812
10925,2020-09-01 08:46:33.380531,3.85488567029812
10926,2020-09-01 08:46:33.641848,3.85488567029812
10927,2020-09-01 08:46:33.926949,3.85488567029812
10928,2020-09-01 08:46:34.297300,3.85488567029812
10929,2020-09-01 08:46:34.621240,3.85488567029812
10930,2020-09-01 08:46:34.930536,3.85488567029812
10931,2020-09-01 08:46:35.298666,3.74791845480335
10932,2020-09-01 08:46:35.667306,3.74791845480335
10933,2020-09-01 08:46:36.033047,3.74791845480335
10934,2020-09-01 08:46:36.372428,3.74791845480335
10935,2020-09-01 08:46:36.667604,3.74791845480335
10936,2020-09-01 08:46:36.953474,3.74791845480335
10937,2020-09-01 08:46:37.245048,3.74791845480335
10938,2020-09-01 08:46:37.602495,3.74791845480335
10939,2020-09-01 08:46:37.873576,3.74791845480335
10940,2020-09-01 08:46:38.177178,3.64125912004239
10941,2020-09-01 08:46:38.442350,3.64125912004239
10942,2020-09-01 08:46:38.754606,3.64125912004239
10943,2020-09-01 08:46:39.017113,3.64125912004239
10944,2020-09-01 08:46:39.368510,3.64125912004239
10945,2020-09-01 08:46:39.713988,3.64125912004239
10946,2020-09-01 08:46:40.035309,3.64125912004239
10947,2020-09-01 08:46:40.356782,3.64125912004239
10948,2020-09-01 08:46:40.780474,3.53490466817462
10949,2020-09-01 08:46:41.065354,3.53490466817462
10950,2020-09-01 08:46:41.350083,3.53490466817462
10951,2020-09-01 08:46:41.613988,3.53490466817462
10952,2020-09-01 08:46:41.972647,3.53490466817462
10953,2020-09-01 08:46:42.247581,3.53490466817462
10954,2020-09-01 08:46:42.645014,3.53490466817462
10955,2020-09-01 08:46:43.028772,3.53490466817462
10956,2020-09-01 08:46:43.401000,3.42885217427332
10957,2020-09-01 08:46:43.692584,3.42885217427332
10958,2020-09-01 08:46:44.013158,3.42885217427332
10959,2020-09-01 08:46:44.287107,3.42885217427332
10960,2020-09-01 08:46:44.569055,3.42885217427332
10961,2020-09-01 08:46:44.930758,3.42885217427332
10962,2020-09-01 08:46:45.206110,3.42885217427332
10963,2020-09-01 08:46:45.490248,3.42885217427332
10964,2020-09-01 08:46:45.850010,3.42885217427332
10965,2020-09-01 08:46:46.171208,3.323098783399
10966,2020-09-01 08:46:46.530326,3.323098783399
10967,2020-09-01 08:46:46.896261,3.323098783399
10968,2020-09-01 08:46:47.168822,3.323098783399
10969,2020-09-01 08:46:47.485352,3.323098783399
10970,2020-09-01 08:46:47.823546,3.323098783399
10971,2020-09-01 08:46:48.045879,3.323098783399
10972,2020-09-01 08:46:48.323779,3.323098783399
10973,2020-09-01 08:46:48.623217,3.21764170789454
10974,2020-09-01 08:46:48.909690,3.21764170789454
10975,2020-09-01 08:46:49.204987,3.21764170789454
10976,2020-09-01 08:46:49.555436,3.21764170789454
10977,2020-09-01 08:46:49.811306,3.21764170789454
10978,2020-09-01 08:46:50.125662,3.21764170789454
10979,2020-09-01 08:46:50.405671,3.21764170789454
10980,2020-09-01 08:46:50.679123,3.21764170789454
10981,2020-09-01 08:46:50.997082,3.21764170789454
10982,2020-09-01 08:46:51.344916,3.11247822488062
10983,2020-09-01 08:46:51.672137,3.11247822488062
10984,2020-09-01 08:46:51.944335,3.11247822488062
10985,2020-09-01 08:46:52.301511,3.11247822488062
10986,2020-09-01 08:46:52.630007,3.11247822488062
10987,2020-09-01 08:46:52.904654,3.11247822488062
10988,2020-09-01 08:46:53.189073,3.11247822488062
10989,2020-09-01 08:46:53.495264,3.11247822488062
10990,2020-09-01 08:46:53.872175,3.11247822488062
10991,2020-09-01 08:46:54.173992,3.11247822488062
10992,2020-09-01 08:46:54.510515,3.09045498918159
10993,2020-09-01 08:46:54.847370,3.09045498918159
10994,2020-09-01 08:46:55.167484,3.09045498918159
10995,2020-09-01 08:46:55.466556,3.09045498918159
10996,2020-09-01 08:46:55.861071,3.09045498918159
10997,2020-09-01 08:46:56.156666,3.09045498918159
10998,2020-09-01 08:46:56.435756,3.09045498918159
10999,2020-09-01 08:46:56.866309,3.00765356542766
11000,2020-09-01 08:46:57.237924,3.00765356542766
11001,2020-09-01 08:46:57.541590,3.00765356542766
11002,2020-09-01 08:46:57.818575,3.00765356542766
11003,2020-09-01 08:46:58.139564,3.00765356542766
11004,2020-09-01 08:46:58.490866,3.00765356542766
11005,2020-09-01 08:46:58.836275,3.00765356542766
11006,2020-09-01 08:46:59.179961,3.00765356542766
11007,2020-09-01 08:46:59.434337,3.00765356542766
11008,2020-09-01 08:46:59.767773,3.00765356542766
11009,2020-09-01 08:47:00.136960,3.00765356542766
11010,2020-09-01 08:47:00.492473,3.00765356542766
11011,2020-09-01 08:47:00.821138,3.00765356542766
11012,2020-09-01 08:47:01.138136,3.00765356542766
11013,2020-09-01 08:47:01.421226,3.00765356542766
11014,2020-09-01 08:47:01.763735,3.00765356542766
11015,2020-09-01 08:47:02.218080,3.00765356542766
11016,2020-09-01 08:47:02.520685,3.00765356542766
11017,2020-09-01 08:47:02.819656,3.00765356542766
11018,2020-09-01 08:47:03.137758,3.00765356542766
11019,2020-09-01 08:47:03.414572,3.00765356542766
11020,2020-09-01 08:47:03.718191,2.90306906588899
11021,2020-09-01 08:47:04.005549,2.90306906588899
11022,2020-09-01 08:47:04.282510,2.90306906588899
11023,2020-09-01 08:47:04.539557,2.90306906588899
11024,2020-09-01 08:47:04.879276,2.90306906588899
11025,2020-09-01 08:47:05.199611,2.90306906588899
11026,2020-09-01 08:47:05.593314,2.90306906588899
11027,2020-09-01 08:47:05.868193,2.90306906588899
11028,2020-09-01 08:47:06.158707,2.90306906588899
11029,2020-09-01 08:47:06.524150,2.81451278238937
11030,2020-09-01 08:47:06.762004,2.81451278238937
11031,2020-09-01 08:47:07.120021,2.81451278238937
11032,2020-09-01 08:47:07.494808,2.81451278238937
11033,2020-09-01 08:47:07.770609,2.81451278238937
11034,2020-09-01 08:47:08.085467,2.81451278238937
11035,2020-09-01 08:47:08.374392,2.81451278238937
11036,2020-09-01 08:47:08.716550,2.81451278238937
11037,2020-09-01 08:47:09.075897,2.72621245554268
11038,2020-09-01 08:47:09.364812,2.72621245554268
11039,2020-09-01 08:47:09.639997,2.72621245554268
11040,2020-09-01 08:47:09.974142,2.72621245554268
11041,2020-09-01 08:47:10.311224,2.72621245554268
11042,2020-09-01 08:47:10.629026,2.72621245554268
11043,2020-09-01 08:47:10.984733,2.72621245554268
11044,2020-09-01 08:47:11.305820,2.72621245554268
11045,2020-09-01 08:47:11.603052,2.72621245554268
11046,2020-09-01 08:47:11.849271,2.63816564672877
11047,2020-09-01 08:47:12.152871,2.63816564672877
11048,2020-09-01 08:47:12.495941,2.63816564672877
11049,2020-09-01 08:47:12.815033,2.63816564672877
11050,2020-09-01 08:47:13.132688,2.63816564672877
11051,2020-09-01 08:47:13.506933,2.63816564672877
11052,2020-09-01 08:47:13.843037,2.63816564672877
11053,2020-09-01 08:47:14.157853,2.63816564672877
11054,2020-09-01 08:47:14.432762,2.63816564672877
11055,2020-09-01 08:47:14.872393,2.55036996831765
11056,2020-09-01 08:47:15.134309,2.55036996831765
11057,2020-09-01 08:47:15.406359,2.55036996831765
11058,2020-09-01 08:47:15.674606,2.55036996831765
11059,2020-09-01 08:47:15.942724,2.55036996831765
11060,2020-09-01 08:47:16.191112,2.55036996831765
11061,2020-09-01 08:47:16.464038,2.55036996831765
11062,2020-09-01 08:47:16.733728,2.55036996831765
11063,2020-09-01 08:47:17.023715,2.55036996831765
11064,2020-09-01 08:47:17.370089,2.55036996831765
11065,2020-09-01 08:47:17.680964,2.46282308205483
11066,2020-09-01 08:47:17.919898,2.46282308205483
11067,2020-09-01 08:47:18.305490,2.46282308205483
11068,2020-09-01 08:47:18.562571,2.46282308205483
11069,2020-09-01 08:47:18.816360,2.46282308205483
11070,2020-09-01 08:47:19.089005,2.46282308205483
11071,2020-09-01 08:47:19.350496,2.46282308205483
11072,2020-09-01 08:47:19.692033,2.46282308205483
11073,2020-09-01 08:47:19.969388,2.46282308205483
11074,2020-09-01 08:47:20.234710,2.46282308205483
11075,2020-09-01 08:47:20.584566,2.46282308205483
11076,2020-09-01 08:47:20.912523,2.37552269753952
11077,2020-09-01 08:47:21.204871,2.37552269753952
11078,2020-09-01 08:47:21.531136,2.37552269753952
11079,2020-09-01 08:47:21.849201,2.37552269753952
11080,2020-09-01 08:47:22.197418,2.37552269753952
11081,2020-09-01 08:47:22.491137,2.37552269753952
11082,2020-09-01 08:47:22.741434,2.37552269753952
11083,2020-09-01 08:47:23.020091,2.37552269753952
11084,2020-09-01 08:47:23.289377,2.37552269753952
11085,2020-09-01 08:47:23.576477,2.28846657078986
11086,2020-09-01 08:47:23.865067,2.28846657078986
11087,2020-09-01 08:47:24.164049,2.28846657078986
11088,2020-09-01 08:47:24.520543,2.28846657078986
11089,2020-09-01 08:47:24.864631,2.28846657078986
11090,2020-09-01 08:47:25.229232,2.28846657078986
11091,2020-09-01 08:47:25.528034,2.28846657078986
11092,2020-09-01 08:47:25.868279,2.28846657078986
11093,2020-09-01 08:47:26.200521,2.36814520871479
11094,2020-09-01 08:47:26.470878,2.36814520871479
11095,2020-09-01 08:47:26.742585,2.36814520871479
11096,2020-09-01 08:47:27.076148,2.36814520871479
11097,2020-09-01 08:47:27.328419,2.36814520871479
11098,2020-09-01 08:47:27.569995,2.36814520871479
11099,2020-09-01 08:47:27.834236,2.36814520871479
11100,2020-09-01 08:47:28.119511,2.36814520871479
11101,2020-09-01 08:47:28.415973,2.36814520871479
11102,2020-09-01 08:47:28.715362,2.36814520871479
11103,2020-09-01 08:47:29.088281,2.44764755005203
11104,2020-09-01 08:47:29.364042,2.44764755005203
11105,2020-09-01 08:47:29.738700,2.44764755005203
11106,2020-09-01 08:47:30.054246,2.44764755005203
11107,2020-09-01 08:47:30.328148,2.44764755005203
11108,2020-09-01 08:47:30.658936,2.44764755005203
11109,2020-09-01 08:47:30.942265,2.44764755005203
11110,2020-09-01 08:47:31.248470,2.44764755005203
11111,2020-09-01 08:47:31.616643,2.44764755005203
11112,2020-09-01 08:47:31.886869,2.52697427421639
11113,2020-09-01 08:47:32.183068,2.52697427421639
11114,2020-09-01 08:47:32.515031,2.52697427421639
11115,2020-09-01 08:47:32.853282,2.52697427421639
11116,2020-09-01 08:47:33.128402,2.52697427421639
11117,2020-09-01 08:47:33.456098,2.52697427421639
11118,2020-09-01 08:47:33.867945,2.52697427421639
11119,2020-09-01 08:47:34.182178,2.60612605534584
11120,2020-09-01 08:47:34.521134,2.60612605534584
11121,2020-09-01 08:47:34.772230,2.60612605534584
11122,2020-09-01 08:47:35.118015,2.60612605534584
11123,2020-09-01 08:47:35.433640,2.60612605534584
11124,2020-09-01 08:47:35.824081,2.60612605534584
11125,2020-09-01 08:47:36.161008,2.60612605534584
11126,2020-09-01 08:47:36.447746,2.60612605534584
11127,2020-09-01 08:47:36.723205,2.60612605534584
11128,2020-09-01 08:47:37.071946,2.68510356241353
11129,2020-09-01 08:47:37.366203,2.68510356241353
11130,2020-09-01 08:47:37.626067,2.68510356241353
11131,2020-09-01 08:47:37.942684,2.68510356241353
11132,2020-09-01 08:47:38.284115,2.68510356241353
11133,2020-09-01 08:47:38.606175,2.68510356241353
11134,2020-09-01 08:47:38.937599,2.68510356241353
11135,2020-09-01 08:47:39.256771,2.68510356241353
11136,2020-09-01 08:47:39.597530,2.68510356241353
11137,2020-09-01 08:47:39.924768,2.68510356241353
11138,2020-09-01 08:47:40.203368,2.77567013803341
11139,2020-09-01 08:47:40.561599,2.77567013803341
11140,2020-09-01 08:47:40.923389,2.77567013803341
11141,2020-09-01 08:47:41.289675,2.77567013803341
11142,2020-09-01 08:47:41.637718,2.77567013803341
11143,2020-09-01 08:47:41.917786,2.77567013803341
11144,2020-09-01 08:47:42.345891,2.8660449637008
11145,2020-09-01 08:47:42.650954,2.8660449637008
11146,2020-09-01 08:47:42.989877,2.8660449637008
11147,2020-09-01 08:47:43.256985,2.8660449637008
11148,2020-09-01 08:47:43.557357,2.8660449637008
11149,2020-09-01 08:47:43.858547,2.8660449637008
11150,2020-09-01 08:47:44.191136,2.8660449637008
11151,2020-09-01 08:47:44.443384,2.8660449637008
11152,2020-09-01 08:47:44.725047,2.8660449637008
11153,2020-09-01 08:47:45.071845,2.9562287435545
11154,2020-09-01 08:47:45.384968,2.9562287435545
11155,2020-09-01 08:47:45.720231,2.9562287435545
11156,2020-09-01 08:47:46.090617,2.9562287435545
11157,2020-09-01 08:47:46.375158,2.9562287435545
11158,2020-09-01 08:47:46.612387,2.9562287435545
11159,2020-09-01 08:47:46.993075,2.9562287435545
11160,2020-09-01 08:47:47.303224,2.9562287435545
11161,2020-09-01 08:47:47.569407,3.04622217635333
11162,2020-09-01 08:47:47.919068,3.04622217635333
11163,2020-09-01 08:47:48.236799,3.04622217635333
11164,2020-09-01 08:47:48.642855,3.04622217635333
11165,2020-09-01 08:47:49.010864,3.04622217635333
11166,2020-09-01 08:47:49.273356,3.04622217635333
11167,2020-09-01 08:47:49.606219,3.13602595559327
11168,2020-09-01 08:47:49.969312,3.13602595559327
11169,2020-09-01 08:47:50.250609,3.13602595559327
11170,2020-09-01 08:47:50.515014,3.13602595559327
11171,2020-09-01 08:47:50.860421,3.13602595559327
11172,2020-09-01 08:47:51.109143,3.13602595559327
11173,2020-09-01 08:47:51.413304,3.13602595559327
11174,2020-09-01 08:47:51.733420,3.13602595559327
11175,2020-09-01 08:47:52.085236,3.22395661783948
11176,2020-09-01 08:47:52.369375,3.22395661783948
11177,2020-09-01 08:47:52.720743,3.22395661783948
11178,2020-09-01 08:47:53.096198,3.22395661783948
11179,2020-09-01 08:47:53.360318,3.22395661783948
11180,2020-09-01 08:47:53.656081,3.22395661783948
11181,2020-09-01 08:47:53.987270,3.22395661783948
11182,2020-09-01 08:47:54.355951,3.22395661783948
11183,2020-09-01 08:47:54.637015,3.22395661783948
11184,2020-09-01 08:47:54.988014,3.3116702580552
11185,2020-09-01 08:47:55.319891,3.3116702580552
11186,2020-09-01 08:47:55.606996,3.3116702580552
11187,2020-09-01 08:47:55.845369,3.3116702580552
11188,2020-09-01 08:47:56.148437,3.3116702580552
11189,2020-09-01 08:47:56.464398,3.3116702580552
11190,2020-09-01 08:47:56.823768,3.3116702580552
11191,2020-09-01 08:47:57.136155,3.3116702580552
11192,2020-09-01 08:47:57.506497,3.3116702580552
11193,2020-09-01 08:47:57.798648,3.3116702580552
11194,2020-09-01 08:47:58.095510,3.39916761542112
11195,2020-09-01 08:47:58.473056,3.39916761542112
11196,2020-09-01 08:47:58.769756,3.39916761542112
11197,2020-09-01 08:47:59.004782,3.39916761542112
11198,2020-09-01 08:47:59.406747,3.39916761542112
11199,2020-09-01 08:47:59.755709,3.39916761542112
11200,2020-09-01 08:48:00.025001,3.39916761542112
11201,2020-09-01 08:48:00.289487,3.39916761542112
11202,2020-09-01 08:48:00.675054,3.48644942478863
11203,2020-09-01 08:48:01.004004,3.48644942478863
11204,2020-09-01 08:48:01.334289,3.48644942478863
11205,2020-09-01 08:48:01.599180,3.48644942478863
11206,2020-09-01 08:48:01.906581,3.48644942478863
11207,2020-09-01 08:48:02.239432,3.48644942478863
11208,2020-09-01 08:48:02.557870,3.48644942478863
11209,2020-09-01 08:48:02.849584,3.48644942478863
11210,2020-09-01 08:48:03.134360,3.48644942478863
11211,2020-09-01 08:48:03.472254,3.48644942478863
11212,2020-09-01 08:48:03.815787,3.48644942478863
11213,2020-09-01 08:48:04.124253,3.57351641676924
11214,2020-09-01 08:48:04.384445,3.57351641676924
11215,2020-09-01 08:48:04.698669,3.57351641676924
11216,2020-09-01 08:48:05.047613,3.57351641676924
11217,2020-09-01 08:48:05.455541,3.57351641676924
11218,2020-09-01 08:48:05.795721,3.57351641676924
11219,2020-09-01 08:48:06.047415,3.57351641676924
11220,2020-09-01 08:48:06.351574,3.57351641676924
11221,2020-09-01 08:48:06.637828,3.57351641676924
11222,2020-09-01 08:48:07.020560,3.66036931781873
11223,2020-09-01 08:48:07.335051,3.66036931781873
11224,2020-09-01 08:48:07.608281,3.66036931781873
11225,2020-09-01 08:48:07.997029,3.66036931781873
11226,2020-09-01 08:48:08.350461,3.66036931781873
11227,2020-09-01 08:48:08.655191,3.66036931781873
11228,2020-09-01 08:48:08.996546,3.66036931781873
11229,2020-09-01 08:48:09.339012,3.66036931781873
11230,2020-09-01 08:48:09.691902,3.74700885032597
11231,2020-09-01 08:48:10.027792,3.74700885032597
11232,2020-09-01 08:48:10.380180,3.74700885032597
11233,2020-09-01 08:48:10.604651,3.74700885032597
11234,2020-09-01 08:48:10.848519,3.74700885032597
11235,2020-09-01 08:48:11.141336,3.74700885032597
11236,2020-09-01 08:48:11.420766,3.74700885032597
11237,2020-09-01 08:48:11.763189,3.74700885032597
11238,2020-09-01 08:48:12.104945,3.74700885032597
11239,2020-09-01 08:48:12.405372,3.74700885032597
11240,2020-09-01 08:48:12.749460,3.8355868247628
11241,2020-09-01 08:48:13.031006,3.8355868247628
11242,2020-09-01 08:48:13.381220,3.8355868247628
11243,2020-09-01 08:48:13.727104,3.8355868247628
11244,2020-09-01 08:48:14.039214,3.8355868247628
11245,2020-09-01 08:48:14.411241,3.8355868247628
11246,2020-09-01 08:48:14.711943,3.8355868247628
11247,2020-09-01 08:48:14.989724,3.8355868247628
11248,2020-09-01 08:48:15.293385,3.8355868247628
11249,2020-09-01 08:48:15.684078,3.8355868247628
11250,2020-09-01 08:48:16.008264,3.92394704258072
11251,2020-09-01 08:48:16.339012,3.92394704258072
11252,2020-09-01 08:48:16.673092,3.92394704258072
11253,2020-09-01 08:48:17.013921,3.92394704258072
11254,2020-09-01 08:48:17.291495,3.92394704258072
11255,2020-09-01 08:48:17.558053,3.92394704258072
11256,2020-09-01 08:48:17.807572,3.92394704258072
11257,2020-09-01 08:48:18.083416,3.92394704258072
11258,2020-09-01 08:48:18.415905,3.92394704258072
11259,2020-09-01 08:48:18.728556,3.95861669295449
11260,2020-09-01 08:48:19.066847,3.95861669295449
11261,2020-09-01 08:48:19.407877,3.95861669295449
11262,2020-09-01 08:48:19.748435,3.95861669295449
11263,2020-09-01 08:48:20.018144,3.95861669295449
11264,2020-09-01 08:48:20.363476,3.95861669295449
11265,2020-09-01 08:48:20.713818,3.95861669295449
11266,2020-09-01 08:48:20.996528,3.95861669295449
11267,2020-09-01 08:48:21.501373,3.95861669295449
11268,2020-09-01 08:48:21.780920,3.95861669295449
11269,2020-09-01 08:48:22.053714,4.03304992804895
11270,2020-09-01 08:48:22.401925,4.03304992804895
11271,2020-09-01 08:48:22.671474,4.03304992804895
11272,2020-09-01 08:48:22.923738,4.03304992804895
11273,2020-09-01 08:48:23.253294,4.03304992804895
11274,2020-09-01 08:48:23.545453,4.03304992804895
11275,2020-09-01 08:48:23.839100,4.03304992804895
11276,2020-09-01 08:48:24.107583,4.03304992804895
11277,2020-09-01 08:48:24.428358,4.03304992804895
11278,2020-09-01 08:48:24.816822,4.03304992804895
11279,2020-09-01 08:48:25.154183,4.15560570355575
11280,2020-09-01 08:48:25.489282,4.15560570355575
11281,2020-09-01 08:48:25.832798,4.15560570355575
11282,2020-09-01 08:48:26.169139,4.15560570355575
11283,2020-09-01 08:48:26.473261,4.15560570355575
11284,2020-09-01 08:48:26.801463,4.15560570355575
11285,2020-09-01 08:48:27.114293,4.15560570355575
11286,2020-09-01 08:48:27.468557,4.27793686601271
11287,2020-09-01 08:48:27.775805,4.27793686601271
11288,2020-09-01 08:48:28.128411,4.27793686601271
11289,2020-09-01 08:48:28.496920,4.27793686601271
11290,2020-09-01 08:48:28.842565,4.27793686601271
11291,2020-09-01 08:48:29.163956,4.27793686601271
11292,2020-09-01 08:48:29.468158,4.27793686601271
11293,2020-09-01 08:48:29.774494,4.27793686601271
11294,2020-09-01 08:48:30.074564,4.27793686601271
11295,2020-09-01 08:48:30.348263,4.40004375402269
11296,2020-09-01 08:48:30.722820,4.40004375402269
11297,2020-09-01 08:48:31.053889,4.40004375402269
11298,2020-09-01 08:48:31.345321,4.40004375402269
11299,2020-09-01 08:48:31.728172,4.40004375402269
11300,2020-09-01 08:48:32.006081,4.40004375402269
11301,2020-09-01 08:48:32.332592,4.40004375402269
11302,2020-09-01 08:48:32.664884,4.40004375402269
11303,2020-09-01 08:48:33.036432,4.40004375402269
11304,2020-09-01 08:48:33.337219,4.52192670323898
11305,2020-09-01 08:48:33.743813,4.52192670323898
11306,2020-09-01 08:48:34.143325,4.52192670323898
11307,2020-09-01 08:48:34.434026,4.52192670323898
11308,2020-09-01 08:48:34.738668,4.52192670323898
11309,2020-09-01 08:48:34.967444,4.52192670323898
11310,2020-09-01 08:48:35.245984,4.52192670323898
11311,2020-09-01 08:48:35.568052,4.52192670323898
11312,2020-09-01 08:48:35.827988,4.52192670323898
11313,2020-09-01 08:48:36.192231,4.6435860464929
11314,2020-09-01 08:48:36.537004,4.6435860464929
11315,2020-09-01 08:48:36.839393,4.6435860464929
11316,2020-09-01 08:48:37.168149,4.6435860464929
11317,2020-09-01 08:48:37.508963,4.6435860464929
11318,2020-09-01 08:48:37.830624,4.6435860464929
11319,2020-09-01 08:48:38.160893,4.6435860464929
11320,2020-09-01 08:48:38.489605,4.6435860464929
11321,2020-09-01 08:48:38.792443,4.7650221139164
11322,2020-09-01 08:48:39.091727,4.7650221139164
11323,2020-09-01 08:48:39.439620,4.7650221139164
11324,2020-09-01 08:48:39.799666,4.7650221139164
11325,2020-09-01 08:48:40.106452,4.7650221139164
11326,2020-09-01 08:48:40.416910,4.7650221139164
11327,2020-09-01 08:48:40.689153,4.7650221139164
11328,2020-09-01 08:48:40.996369,4.7650221139164
11329,2020-09-01 08:48:41.347702,4.7650221139164
11330,2020-09-01 08:48:41.691297,4.88623523306016
11331,2020-09-01 08:48:41.944038,4.88623523306016
11332,2020-09-01 08:48:42.263375,4.88623523306016
11333,2020-09-01 08:48:42.578328,4.88623523306016
11334,2020-09-01 08:48:42.871356,4.88623523306016
11335,2020-09-01 08:48:43.228173,4.88623523306016
11336,2020-09-01 08:48:43.590590,4.88623523306016
11337,2020-09-01 08:48:43.838662,4.88623523306016
11338,2020-09-01 08:48:44.140130,4.88623523306016
11339,2020-09-01 08:48:44.477808,4.88623523306016
11340,2020-09-01 08:48:44.773976,5.0003696009047
11341,2020-09-01 08:48:45.088040,5.0003696009047
11342,2020-09-01 08:48:45.415311,5.0003696009047
11343,2020-09-01 08:48:45.818321,5.0003696009047
11344,2020-09-01 08:48:46.115113,5.0003696009047
11345,2020-09-01 08:48:46.447140,5.0003696009047
11346,2020-09-01 08:48:46.772274,5.0003696009047
11347,2020-09-01 08:48:47.031110,5.0003696009047
11348,2020-09-01 08:48:47.341514,5.0003696009047
11349,2020-09-01 08:48:47.607409,5.0003696009047
11350,2020-09-01 08:48:47.951092,5.0003696009047
11351,2020-09-01 08:48:48.290762,5.0003696009047
11352,2020-09-01 08:48:48.566399,5.0003696009047
11353,2020-09-01 08:48:48.801512,5.0003696009047
11354,2020-09-01 08:48:49.119260,5.0003696009047
11355,2020-09-01 08:48:49.420232,5.0003696009047
11356,2020-09-01 08:48:49.819870,5.0003696009047
11357,2020-09-01 08:48:50.156703,5.0003696009047
11358,2020-09-01 08:48:50.543680,5.0003696009047
11359,2020-09-01 08:48:50.894501,4.92003696236023
11360,2020-09-01 08:48:51.190758,4.92003696236023
11361,2020-09-01 08:48:51.477361,4.92003696236023
11362,2020-09-01 08:48:51.744166,4.92003696236023
11363,2020-09-01 08:48:52.011030,4.92003696236023
11364,2020-09-01 08:48:52.353908,4.92003696236023
11365,2020-09-01 08:48:52.703112,4.92003696236023
11366,2020-09-01 08:48:52.963179,4.92003696236023
11367,2020-09-01 08:48:53.247870,4.92003696236023
11368,2020-09-01 08:48:53.567480,4.83067709690508
11369,2020-09-01 08:48:53.855113,4.83067709690508
11370,2020-09-01 08:48:54.212793,4.83067709690508
11371,2020-09-01 08:48:54.519021,4.83067709690508
11372,2020-09-01 08:48:54.845940,4.83067709690508
11373,2020-09-01 08:48:55.255517,4.83067709690508
11374,2020-09-01 08:48:55.534655,4.83067709690508
11375,2020-09-01 08:48:55.848051,4.83067709690508
11376,2020-09-01 08:48:56.083425,4.83067709690508
11377,2020-09-01 08:48:56.391865,4.83067709690508
11378,2020-09-01 08:48:56.654684,4.74164079313371
11379,2020-09-01 08:48:56.988919,4.74164079313371
11380,2020-09-01 08:48:57.254482,4.74164079313371
11381,2020-09-01 08:48:57.595265,4.74164079313371
11382,2020-09-01 08:48:57.907136,4.74164079313371
11383,2020-09-01 08:48:58.235369,4.74164079313371
11384,2020-09-01 08:48:58.536079,4.74164079313371
11385,2020-09-01 08:48:58.837891,4.74164079313371
11386,2020-09-01 08:48:59.133942,4.65292351042386
11387,2020-09-01 08:48:59.467211,4.65292351042386
11388,2020-09-01 08:48:59.767583,4.65292351042386
11389,2020-09-01 08:49:00.125959,4.65292351042386
11390,2020-09-01 08:49:00.477403,4.65292351042386
11391,2020-09-01 08:49:00.784620,4.65292351042386
11392,2020-09-01 08:49:01.030393,4.65292351042386
11393,2020-09-01 08:49:01.368273,4.65292351042386
11394,2020-09-01 08:49:01.637258,4.65292351042386
11395,2020-09-01 08:49:02.045819,4.56452086741091
11396,2020-09-01 08:49:02.372249,4.56452086741091
11397,2020-09-01 08:49:02.683594,4.56452086741091
11398,2020-09-01 08:49:03.021300,4.56452086741091
11399,2020-09-01 08:49:03.356121,4.56452086741091
11400,2020-09-01 08:49:03.670415,4.56452086741091
11401,2020-09-01 08:49:04.029019,4.56452086741091
11402,2020-09-01 08:49:04.400941,4.56452086741091
11403,2020-09-01 08:49:04.801037,4.47642863042336
11404,2020-09-01 08:49:05.061357,4.47642863042336
11405,2020-09-01 08:49:05.394916,4.47642863042336
11406,2020-09-01 08:49:05.677199,4.47642863042336
11407,2020-09-01 08:49:06.028610,4.47642863042336
11408,2020-09-01 08:49:06.297266,4.47642863042336
11409,2020-09-01 08:49:06.610364,4.47642863042336
11410,2020-09-01 08:49:06.958677,4.47642863042336
11411,2020-09-01 08:49:07.349410,4.38864270336404
11412,2020-09-01 08:49:07.702706,4.38864270336404
11413,2020-09-01 08:49:08.118980,4.38864270336404
11414,2020-09-01 08:49:08.442855,4.38864270336404
11415,2020-09-01 08:49:08.738706,4.38864270336404
11416,2020-09-01 08:49:09.052224,4.38864270336404
11417,2020-09-01 08:49:09.397159,4.38864270336404
11418,2020-09-01 08:49:09.764995,4.38864270336404
11419,2020-09-01 08:49:10.121744,4.30115911877679
11420,2020-09-01 08:49:10.476934,4.30115911877679
11421,2020-09-01 08:49:10.851031,4.30115911877679
11422,2020-09-01 08:49:11.102291,4.30115911877679
11423,2020-09-01 08:49:11.439858,4.30115911877679
11424,2020-09-01 08:49:11.802970,4.30115911877679
11425,2020-09-01 08:49:12.028117,4.30115911877679
11426,2020-09-01 08:49:12.311449,4.30115911877679
11427,2020-09-01 08:49:12.633530,4.30115911877679
11428,2020-09-01 08:49:12.972598,4.30115911877679
11429,2020-09-01 08:49:13.270806,4.21397402989911
11430,2020-09-01 08:49:13.621354,4.21397402989911
11431,2020-09-01 08:49:13.977499,4.21397402989911
11432,2020-09-01 08:49:14.319155,4.21397402989911
11433,2020-09-01 08:49:14.579756,4.21397402989911
11434,2020-09-01 08:49:14.875334,4.21397402989911
11435,2020-09-01 08:49:15.145610,4.21397402989911
11436,2020-09-01 08:49:15.482896,4.21397402989911
11437,2020-09-01 08:49:15.732478,4.12708370354481
11438,2020-09-01 08:49:16.078376,4.12708370354481
11439,2020-09-01 08:49:16.375881,4.12708370354481
11440,2020-09-01 08:49:16.671575,4.12708370354481
11441,2020-09-01 08:49:16.948619,4.12708370354481
11442,2020-09-01 08:49:17.270385,4.12708370354481
11443,2020-09-01 08:49:17.658996,4.12708370354481
11444,2020-09-01 08:49:17.991497,4.12708370354481
11445,2020-09-01 08:49:18.230016,4.12708370354481
11446,2020-09-01 08:49:18.533044,4.0404845136929
11447,2020-09-01 08:49:18.884507,4.0404845136929
11448,2020-09-01 08:49:19.114764,4.0404845136929
11449,2020-09-01 08:49:19.435405,4.0404845136929
11450,2020-09-01 08:49:19.701620,4.0404845136929
11451,2020-09-01 08:49:20.021843,4.0404845136929
11452,2020-09-01 08:49:20.409835,4.0404845136929
11453,2020-09-01 08:49:20.684203,4.0404845136929
11454,2020-09-01 08:49:21.071006,4.0404845136929
11455,2020-09-01 08:49:21.431608,3.95417293568246
11456,2020-09-01 08:49:21.701952,3.95417293568246
11457,2020-09-01 08:49:21.978649,3.95417293568246
11458,2020-09-01 08:49:22.280315,3.95417293568246
11459,2020-09-01 08:49:22.542995,3.95417293568246
11460,2020-09-01 08:49:22.858888,3.95417293568246
11461,2020-09-01 08:49:23.217659,3.95417293568246
11462,2020-09-01 08:49:23.545597,3.95417293568246
11463,2020-09-01 08:49:23.872936,3.86814554093236
11464,2020-09-01 08:49:24.209560,3.86814554093236
11465,2020-09-01 08:49:24.591969,3.86814554093236
11466,2020-09-01 08:49:24.915239,3.86814554093236
11467,2020-09-01 08:49:25.173255,3.86814554093236
11468,2020-09-01 08:49:25.541160,3.86814554093236
11469,2020-09-01 08:49:25.884295,3.86814554093236
11470,2020-09-01 08:49:26.184751,3.86814554093236
11471,2020-09-01 08:49:26.570312,3.86814554093236
11472,2020-09-01 08:49:26.813261,3.75417788770858
11473,2020-09-01 08:49:27.158867,3.75417788770858
11474,2020-09-01 08:49:27.469086,3.75417788770858
11475,2020-09-01 08:49:27.746704,3.75417788770858
11476,2020-09-01 08:49:28.127028,3.75417788770858
11477,2020-09-01 08:49:28.381687,3.75417788770858
11478,2020-09-01 08:49:28.664331,3.75417788770858
11479,2020-09-01 08:49:28.969089,3.75417788770858
11480,2020-09-01 08:49:29.233849,3.75417788770858
11481,2020-09-01 08:49:29.515900,3.75417788770858
11482,2020-09-01 08:49:29.885763,3.64052771992391
11483,2020-09-01 08:49:30.202622,3.64052771992391
11484,2020-09-01 08:49:30.520275,3.64052771992391
11485,2020-09-01 08:49:30.781842,3.64052771992391
11486,2020-09-01 08:49:31.145282,3.64052771992391
11487,2020-09-01 08:49:31.379562,3.64052771992391
11488,2020-09-01 08:49:31.704611,3.64052771992391
11489,2020-09-01 08:49:31.940049,3.64052771992391
11490,2020-09-01 08:49:32.265646,3.52719209992898
11491,2020-09-01 08:49:32.523629,3.52719209992898
11492,2020-09-01 08:49:32.860460,3.52719209992898
11493,2020-09-01 08:49:33.152441,3.52719209992898
11494,2020-09-01 08:49:33.526262,3.52719209992898
11495,2020-09-01 08:49:33.791833,3.52719209992898
11496,2020-09-01 08:49:34.158008,3.52719209992898
11497,2020-09-01 08:49:34.493481,3.52719209992898
11498,2020-09-01 08:49:34.807237,3.52719209992898
11499,2020-09-01 08:49:35.177506,3.52719209992898
11500,2020-09-01 08:49:35.454408,3.41416816195229
11501,2020-09-01 08:49:35.761773,3.41416816195229
11502,2020-09-01 08:49:36.040020,3.41416816195229
11503,2020-09-01 08:49:36.391770,3.41416816195229
11504,2020-09-01 08:49:36.712750,3.41416816195229
11505,2020-09-01 08:49:37.042707,3.41416816195229
11506,2020-09-01 08:49:37.353086,3.41416816195229
11507,2020-09-01 08:49:37.685985,3.41416816195229
11508,2020-09-01 08:49:37.967615,3.41416816195229
11509,2020-09-01 08:49:38.309598,3.30145310933663
11510,2020-09-01 08:49:38.681410,3.30145310933663
11511,2020-09-01 08:49:39.065313,3.30145310933663
11512,2020-09-01 08:49:39.300145,3.30145310933663
11513,2020-09-01 08:49:39.611614,3.30145310933663
11514,2020-09-01 08:49:39.888364,3.30145310933663
11515,2020-09-01 08:49:40.197469,3.30145310933663
11516,2020-09-01 08:49:40.560364,3.30145310933663
11517,2020-09-01 08:49:40.895865,3.30145310933663
11518,2020-09-01 08:49:41.193351,3.1890442119935
11519,2020-09-01 08:49:41.565374,3.1890442119935
11520,2020-09-01 08:49:41.859460,3.1890442119935
11521,2020-09-01 08:49:42.100097,3.1890442119935
11522,2020-09-01 08:49:42.360194,3.1890442119935
11523,2020-09-01 08:49:42.704483,3.1890442119935
11524,2020-09-01 08:49:43.055031,3.1890442119935
11525,2020-09-01 08:49:43.423293,3.1890442119935
11526,2020-09-01 08:49:43.817006,3.07693880405502
11527,2020-09-01 08:49:44.178844,3.07693880405502
11528,2020-09-01 08:49:44.576086,3.07693880405502
11529,2020-09-01 08:49:44.898612,3.07693880405502
11530,2020-09-01 08:49:45.154461,3.07693880405502
11531,2020-09-01 08:49:45.499403,3.07693880405502
11532,2020-09-01 08:49:45.799024,3.07693880405502
11533,2020-09-01 08:49:46.079404,3.07693880405502
11534,2020-09-01 08:49:46.353861,3.07693880405502
11535,2020-09-01 08:49:46.662343,2.96513428170582
11536,2020-09-01 08:49:46.971115,2.96513428170582
11537,2020-09-01 08:49:47.281305,2.96513428170582
11538,2020-09-01 08:49:47.554342,2.96513428170582
11539,2020-09-01 08:49:47.793721,2.96513428170582
11540,2020-09-01 08:49:48.126652,2.96513428170582
11541,2020-09-01 08:49:48.457625,2.96513428170582
11542,2020-09-01 08:49:48.805774,2.96513428170582
11543,2020-09-01 08:49:49.149984,2.96513428170582
11544,2020-09-01 08:49:49.425676,2.85362810117978
11545,2020-09-01 08:49:49.707161,2.85362810117978
11546,2020-09-01 08:49:50.034393,2.85362810117978
11547,2020-09-01 08:49:50.313588,2.85362810117978
11548,2020-09-01 08:49:50.637354,2.85362810117978
11549,2020-09-01 08:49:51.028313,2.85362810117978
11550,2020-09-01 08:49:51.383196,2.85362810117978
11551,2020-09-01 08:49:51.631734,2.85362810117978
11552,2020-09-01 08:49:51.890697,2.7424177769087
11553,2020-09-01 08:49:52.186752,2.7424177769087
11554,2020-09-01 08:49:52.498772,2.7424177769087
11555,2020-09-01 08:49:52.823348,2.7424177769087
11556,2020-09-01 08:49:53.206153,2.7424177769087
11557,2020-09-01 08:49:53.542972,2.7424177769087
11558,2020-09-01 08:49:53.869983,2.7424177769087
11559,2020-09-01 08:49:54.208930,2.63150087981151
11560,2020-09-01 08:49:54.581903,2.63150087981151
11561,2020-09-01 08:49:54.880897,2.63150087981151
11562,2020-09-01 08:49:55.168642,2.63150087981151
11563,2020-09-01 08:49:55.448412,2.63150087981151
11564,2020-09-01 08:49:55.718577,2.63150087981151
11565,2020-09-01 08:49:56.045769,2.63150087981151
11566,2020-09-01 08:49:56.379526,2.63150087981151
11567,2020-09-01 08:49:56.622088,2.63150087981151
11568,2020-09-01 08:49:56.910687,2.52087503571477
11569,2020-09-01 08:49:57.240827,2.52087503571477
11570,2020-09-01 08:49:57.670710,2.52087503571477
11571,2020-09-01 08:49:58.001749,2.52087503571477
11572,2020-09-01 08:49:58.272832,2.52087503571477
11573,2020-09-01 08:49:58.584660,2.52087503571477
11574,2020-09-01 08:49:58.900191,2.52087503571477
11575,2020-09-01 08:49:59.239869,2.52087503571477
11576,2020-09-01 08:49:59.576492,2.392370106516
11577,2020-09-01 08:49:59.964030,2.392370106516
11578,2020-09-01 08:50:00.298178,2.392370106516
11579,2020-09-01 08:50:00.589910,2.392370106516
11580,2020-09-01 08:50:00.861033,2.392370106516
11581,2020-09-01 08:50:01.116014,2.392370106516
11582,2020-09-01 08:50:01.456402,2.392370106516
11583,2020-09-01 08:50:01.827011,2.392370106516
11584,2020-09-01 08:50:02.095427,2.392370106516
11585,2020-09-01 08:50:02.409915,2.26418001943928
11586,2020-09-01 08:50:02.750294,2.26418001943928
11587,2020-09-01 08:50:03.048372,2.26418001943928
11588,2020-09-01 08:50:03.297760,2.26418001943928
11589,2020-09-01 08:50:03.628771,2.26418001943928
11590,2020-09-01 08:50:03.920049,2.26418001943928
11591,2020-09-01 08:50:04.223256,2.26418001943928
11592,2020-09-01 08:50:04.570274,2.26418001943928
11593,2020-09-01 08:50:04.847203,2.26418001943928
11594,2020-09-01 08:50:05.111965,2.26418001943928
11595,2020-09-01 08:50:05.450836,2.13630270265297
11596,2020-09-01 08:50:05.754852,2.13630270265297
11597,2020-09-01 08:50:06.054936,2.13630270265297
11598,2020-09-01 08:50:06.353703,2.13630270265297
11599,2020-09-01 08:50:06.643451,2.13630270265297
11600,2020-09-01 08:50:07.000465,2.13630270265297
11601,2020-09-01 08:50:07.332912,2.13630270265297
11602,2020-09-01 08:50:07.670774,2.17778310401923
11603,2020-09-01 08:50:08.042685,2.17778310401923
11604,2020-09-01 08:50:08.389479,2.17778310401923
11605,2020-09-01 08:50:08.751556,2.17778310401923
11606,2020-09-01 08:50:09.047325,2.17778310401923
11607,2020-09-01 08:50:09.377743,2.17778310401923
11608,2020-09-01 08:50:09.683996,2.17778310401923
11609,2020-09-01 08:50:09.991247,2.17778310401923
11610,2020-09-01 08:50:10.290511,2.17778310401923
11611,2020-09-01 08:50:10.545225,2.17778310401923
11612,2020-09-01 08:50:10.803524,2.21914772355093
11613,2020-09-01 08:50:11.117779,2.21914772355093
11614,2020-09-01 08:50:11.472503,2.21914772355093
11615,2020-09-01 08:50:11.818066,2.21914772355093
11616,2020-09-01 08:50:12.223899,2.21914772355093
11617,2020-09-01 08:50:12.586478,2.21914772355093
11618,2020-09-01 08:50:12.840340,2.21914772355093
11619,2020-09-01 08:50:13.119067,2.21914772355093
11620,2020-09-01 08:50:13.449910,2.21914772355093
11621,2020-09-01 08:50:13.820842,2.21914772355093
11622,2020-09-01 08:50:14.181923,2.26039704555409
11623,2020-09-01 08:50:14.533708,2.26039704555409
11624,2020-09-01 08:50:14.891119,2.26039704555409
11625,2020-09-01 08:50:15.231604,2.26039704555409
11626,2020-09-01 08:50:15.546844,2.26039704555409
11627,2020-09-01 08:50:15.915319,2.26039704555409
11628,2020-09-01 08:50:16.163989,2.26039704555409
11629,2020-09-01 08:50:16.592124,2.30153155176262
11630,2020-09-01 08:50:16.878769,2.30153155176262
11631,2020-09-01 08:50:17.258122,2.30153155176262
11632,2020-09-01 08:50:17.611625,2.30153155176262
11633,2020-09-01 08:50:17.868812,2.30153155176262
11634,2020-09-01 08:50:18.222952,2.30153155176262
11635,2020-09-01 08:50:18.632611,2.30153155176262
11636,2020-09-01 08:50:18.966456,2.30153155176262
11637,2020-09-01 08:50:19.388840,2.34255172136743
11638,2020-09-01 08:50:19.693534,2.34255172136743
11639,2020-09-01 08:50:19.987451,2.34255172136743
11640,2020-09-01 08:50:20.337896,2.34255172136743
11641,2020-09-01 08:50:20.667964,2.34255172136743
11642,2020-09-01 08:50:21.043056,2.34255172136743
11643,2020-09-01 08:50:21.416914,2.34255172136743
11644,2020-09-01 08:50:21.760644,2.34255172136743
11645,2020-09-01 08:50:22.042265,2.34255172136743
11646,2020-09-01 08:50:22.297466,2.38345803104484
11647,2020-09-01 08:50:22.650825,2.38345803104484
11648,2020-09-01 08:50:22.969403,2.38345803104484
11649,2020-09-01 08:50:23.274686,2.38345803104484
11650,2020-09-01 08:50:23.585938,2.38345803104484
11651,2020-09-01 08:50:23.880537,2.38345803104484
11652,2020-09-01 08:50:24.186093,2.38345803104484
11653,2020-09-01 08:50:24.551695,2.38345803104484
11654,2020-09-01 08:50:24.873687,2.38345803104484
11655,2020-09-01 08:50:25.121814,2.38345803104484
11656,2020-09-01 08:50:25.517631,2.42425095498442
11657,2020-09-01 08:50:25.821969,2.42425095498442
11658,2020-09-01 08:50:26.202400,2.42425095498442
11659,2020-09-01 08:50:26.490012,2.42425095498442
11660,2020-09-01 08:50:26.778679,2.42425095498442
11661,2020-09-01 08:50:27.041367,2.42425095498442
11662,2020-09-01 08:50:27.339787,2.42425095498442
11663,2020-09-01 08:50:27.722369,2.46493096491628
11664,2020-09-01 08:50:28.051951,2.46493096491628
11665,2020-09-01 08:50:28.433223,2.46493096491628
11666,2020-09-01 08:50:28.795218,2.46493096491628
11667,2020-09-01 08:50:29.140043,2.46493096491628
11668,2020-09-01 08:50:29.476549,2.46493096491628
11669,2020-09-01 08:50:29.759622,2.46493096491628
11670,2020-09-01 08:50:30.073586,2.46493096491628
11671,2020-09-01 08:50:30.385523,2.46493096491628
11672,2020-09-01 08:50:30.715226,2.50549853013784
11673,2020-09-01 08:50:30.998092,2.50549853013784
11674,2020-09-01 08:50:31.269889,2.50549853013784
11675,2020-09-01 08:50:31.644964,2.50549853013784
11676,2020-09-01 08:50:31.911860,2.50549853013784
11677,2020-09-01 08:50:32.313086,2.50549853013784
11678,2020-09-01 08:50:32.567964,2.50549853013784
11679,2020-09-01 08:50:32.839071,2.50549853013784
11680,2020-09-01 08:50:33.172769,2.50549853013784
11681,2020-09-01 08:50:33.499418,2.53435637751441
11682,2020-09-01 08:50:33.793562,2.53435637751441
11683,2020-09-01 08:50:34.047031,2.53435637751441
11684,2020-09-01 08:50:34.374286,2.53435637751441
11685,2020-09-01 08:50:34.637241,2.53435637751441
11686,2020-09-01 08:50:34.889333,2.53435637751441
11687,2020-09-01 08:50:35.144881,2.53435637751441
11688,2020-09-01 08:50:35.402414,2.53435637751441
11689,2020-09-01 08:50:35.759496,2.53435637751441
11690,2020-09-01 08:50:36.073595,2.56313489241832
11691,2020-09-01 08:50:36.382475,2.56313489241832
11692,2020-09-01 08:50:36.726700,2.56313489241832
11693,2020-09-01 08:50:36.986951,2.56313489241832
11694,2020-09-01 08:50:37.367051,2.56313489241832
11695,2020-09-01 08:50:37.662995,2.56313489241832
11696,2020-09-01 08:50:37.994715,2.56313489241832
11697,2020-09-01 08:50:38.284674,2.56313489241832
11698,2020-09-01 08:50:38.578058,2.56313489241832
11699,2020-09-01 08:50:38.870750,2.59183440993552
11700,2020-09-01 08:50:39.228568,2.59183440993552
11701,2020-09-01 08:50:39.576724,2.59183440993552
11702,2020-09-01 08:50:39.961681,2.59183440993552
11703,2020-09-01 08:50:40.312256,2.59183440993552
11704,2020-09-01 08:50:40.648472,2.59183440993552
11705,2020-09-01 08:50:41.009144,2.59183440993552
11706,2020-09-01 08:50:41.352791,2.59183440993552
11707,2020-09-01 08:50:41.645017,2.59183440993552
11708,2020-09-01 08:50:41.950518,2.62045526358727
11709,2020-09-01 08:50:42.293175,2.62045526358727
11710,2020-09-01 08:50:42.574659,2.62045526358727
11711,2020-09-01 08:50:42.925579,2.62045526358727
11712,2020-09-01 08:50:43.280741,2.62045526358727
11713,2020-09-01 08:50:43.546865,2.62045526358727
11714,2020-09-01 08:50:43.883461,2.62045526358727
11715,2020-09-01 08:50:44.222357,2.62045526358727
11716,2020-09-01 08:50:44.557900,2.64899778534139
11717,2020-09-01 08:50:44.843240,2.64899778534139
11718,2020-09-01 08:50:45.113284,2.64899778534139
11719,2020-09-01 08:50:45.477709,2.64899778534139
11720,2020-09-01 08:50:45.819047,2.64899778534139
11721,2020-09-01 08:50:46.125465,2.64899778534139
11722,2020-09-01 08:50:46.450810,2.64899778534139
11723,2020-09-01 08:50:46.773336,2.64899778534139
11724,2020-09-01 08:50:47.147387,2.64899778534139
11725,2020-09-01 08:50:47.433144,2.67746230562335
11726,2020-09-01 08:50:47.722360,2.67746230562335
11727,2020-09-01 08:50:48.026776,2.67746230562335
11728,2020-09-01 08:50:48.284392,2.67746230562335
11729,2020-09-01 08:50:48.614646,2.67746230562335
11730,2020-09-01 08:50:48.968613,2.67746230562335
11731,2020-09-01 08:50:49.333773,2.67746230562335
11732,2020-09-01 08:50:49.642924,2.67746230562335
11733,2020-09-01 08:50:49.976241,2.70584915332729
11734,2020-09-01 08:50:50.257868,2.70584915332729
11735,2020-09-01 08:50:50.625354,2.70584915332729
11736,2020-09-01 08:50:50.874493,2.70584915332729
11737,2020-09-01 08:50:51.185022,2.70584915332729
11738,2020-09-01 08:50:51.492174,2.70584915332729
11739,2020-09-01 08:50:51.827936,2.70584915332729
11740,2020-09-01 08:50:52.139751,2.72510879529581
11741,2020-09-01 08:50:52.547394,2.72510879529581
11742,2020-09-01 08:50:52.901120,2.72510879529581
11743,2020-09-01 08:50:53.207509,2.72510879529581
11744,2020-09-01 08:50:53.526190,2.72510879529581
11745,2020-09-01 08:50:53.853377,2.72510879529581
11746,2020-09-01 08:50:54.237881,2.72510879529581
11747,2020-09-01 08:50:54.600900,2.72510879529581
11748,2020-09-01 08:50:54.861377,2.72510879529581
11749,2020-09-01 08:50:55.269254,2.74431474522181
11750,2020-09-01 08:50:55.568111,2.74431474522181
11751,2020-09-01 08:50:55.871103,2.74431474522181
11752,2020-09-01 08:50:56.167335,2.74431474522181
11753,2020-09-01 08:50:56.513407,2.74431474522181
11754,2020-09-01 08:50:56.819670,2.74431474522181
11755,2020-09-01 08:50:57.185551,2.74431474522181
11756,2020-09-01 08:50:57.484958,2.74431474522181
11757,2020-09-01 08:50:57.790940,2.76346722758868
11758,2020-09-01 08:50:58.038701,2.76346722758868
11759,2020-09-01 08:50:58.392408,2.76346722758868
11760,2020-09-01 08:50:58.759058,2.76346722758868
11761,2020-09-01 08:50:59.118833,2.76346722758868
11762,2020-09-01 08:50:59.464990,2.76346722758868
11763,2020-09-01 08:50:59.826763,2.76346722758868
11764,2020-09-01 08:51:00.084033,2.76346722758868
