iteration,timestamp,T7
11765,2020-09-01 08:51:00.440633,2.78256646590066
11766,2020-09-01 08:51:00.714181,2.78256646590066
11767,2020-09-01 08:51:01.023250,2.78256646590066
11768,2020-09-01 08:51:01.372559,2.78256646590066
11769,2020-09-01 08:51:01.695484,2.78256646590066
11770,2020-09-01 08:51:01.991045,2.78256646590066
11771,2020-09-01 08:51:02.263605,2.78256646590066
11772,2020-09-01 08:51:02.586637,2.78256646590066
11773,2020-09-01 08:51:02.909818,2.78256646590066
11774,2020-09-01 08:51:03.277528,2.80161268268128
11775,2020-09-01 08:51:03.577333,2.80161268268128
11776,2020-09-01 08:51:03.811303,2.80161268268128
11777,2020-09-01 08:51:04.175907,2.80161268268128
11778,2020-09-01 08:51:04.497652,2.80161268268128
11779,2020-09-01 08:51:04.818824,2.80161268268128
11780,2020-09-01 08:51:05.104782,2.80161268268128
11781,2020-09-01 08:51:05.441367,2.80161268268128
11782,2020-09-01 08:51:05.776775,2.80161268268128
11783,2020-09-01 08:51:06.022920,2.79811751025798
11784,2020-09-01 08:51:06.370545,2.79811751025798
11785,2020-09-01 08:51:06.720206,2.79811751025798
11786,2020-09-01 08:51:06.956349,2.79811751025798
11787,2020-09-01 08:51:07.257231,2.79811751025798
11788,2020-09-01 08:51:07.642703,2.79811751025798
11789,2020-09-01 08:51:07.920023,2.79811751025798
11790,2020-09-01 08:51:08.202757,2.79811751025798
11791,2020-09-01 08:51:08.594118,2.79811751025798
11792,2020-09-01 08:51:09.019829,2.79465498560647
11793,2020-09-01 08:51:09.290129,2.79465498560647
11794,2020-09-01 08:51:09.629708,2.79465498560647
11795,2020-09-01 08:51:09.970138,2.79465498560647
11796,2020-09-01 08:51:10.324556,2.79465498560647
11797,2020-09-01 08:51:10.600685,2.79465498560647
11798,2020-09-01 08:51:10.909915,2.79465498560647
11799,2020-09-01 08:51:11.194594,2.79465498560647
11800,2020-09-01 08:51:11.485145,2.79465498560647
11801,2020-09-01 08:51:11.806119,2.79180247363051
11802,2020-09-01 08:51:12.034205,2.79180247363051
11803,2020-09-01 08:51:12.313313,2.79180247363051
11804,2020-09-01 08:51:12.603790,2.79180247363051
11805,2020-09-01 08:51:12.936804,2.79180247363051
11806,2020-09-01 08:51:13.241989,2.79180247363051
11807,2020-09-01 08:51:13.598675,2.79180247363051
11808,2020-09-01 08:51:13.909868,2.79180247363051
11809,2020-09-01 08:51:14.138129,2.79180247363051
11810,2020-09-01 08:51:14.407336,2.79180247363051
11811,2020-09-01 08:51:14.672172,2.78898701831379
11812,2020-09-01 08:51:14.970568,2.78898701831379
11813,2020-09-01 08:51:15.262786,2.78898701831379
11814,2020-09-01 08:51:15.680446,2.78898701831379
11815,2020-09-01 08:51:16.000287,2.78898701831379
11816,2020-09-01 08:51:16.324030,2.78898701831379
11817,2020-09-01 08:51:16.681565,2.78898701831379
11818,2020-09-01 08:51:16.964971,2.78898701831379
11819,2020-09-01 08:51:17.280107,2.78898701831379
11820,2020-09-01 08:51:17.576228,2.78620843548042
11821,2020-09-01 08:51:17.918689,2.78620843548042
11822,2020-09-01 08:51:18.245123,2.78620843548042
11823,2020-09-01 08:51:18.542719,2.78620843548042
11824,2020-09-01 08:51:18.904255,2.78620843548042
11825,2020-09-01 08:51:19.272200,2.78620843548042
11826,2020-09-01 08:51:19.590834,2.78620843548042
11827,2020-09-01 08:51:20.065850,2.78346654165169
11828,2020-09-01 08:51:20.314716,2.78346654165169
11829,2020-09-01 08:51:20.604473,2.78346654165169
11830,2020-09-01 08:51:20.889892,2.78346654165169
11831,2020-09-01 08:51:21.115912,2.78346654165169
11832,2020-09-01 08:51:21.502945,2.78346654165169
11833,2020-09-01 08:51:21.867919,2.78346654165169
11834,2020-09-01 08:51:22.224654,2.78346654165169
11835,2020-09-01 08:51:22.552780,2.78346654165169
11836,2020-09-01 08:51:22.953265,2.78076115402909
11837,2020-09-01 08:51:23.295702,2.78076115402909
11838,2020-09-01 08:51:23.687472,2.78076115402909
11839,2020-09-01 08:51:23.976874,2.78076115402909
11840,2020-09-01 08:51:24.296743,2.78076115402909
11841,2020-09-01 08:51:24.669995,2.78076115402909
11842,2020-09-01 08:51:25.050091,2.78076115402909
11843,2020-09-01 08:51:25.375277,2.78076115402909
11844,2020-09-01 08:51:25.799294,2.78076115402909
11845,2020-09-01 08:51:26.114152,2.77809209048208
11846,2020-09-01 08:51:26.494540,2.77809209048208
11847,2020-09-01 08:51:26.795391,2.77809209048208
11848,2020-09-01 08:51:27.128663,2.77809209048208
11849,2020-09-01 08:51:27.451972,2.77809209048208
11850,2020-09-01 08:51:27.771809,2.77809209048208
11851,2020-09-01 08:51:28.059454,2.77809209048208
11852,2020-09-01 08:51:28.380254,2.77545916953892
11853,2020-09-01 08:51:28.611064,2.77545916953892
11854,2020-09-01 08:51:28.938635,2.77545916953892
11855,2020-09-01 08:51:29.200911,2.77545916953892
11856,2020-09-01 08:51:29.529690,2.77545916953892
11857,2020-09-01 08:51:29.817693,2.77545916953892
11858,2020-09-01 08:51:30.157889,2.77545916953892
11859,2020-09-01 08:51:30.428983,2.77545916953892
11860,2020-09-01 08:51:30.764190,2.77545916953892
11861,2020-09-01 08:51:31.067771,2.77286221037946
11862,2020-09-01 08:51:31.329576,2.77286221037946
11863,2020-09-01 08:51:31.610001,2.77286221037946
11864,2020-09-01 08:51:31.938388,2.77286221037946
11865,2020-09-01 08:51:32.189932,2.77286221037946
11866,2020-09-01 08:51:32.529960,2.77286221037946
11867,2020-09-01 08:51:32.846021,2.77286221037946
11868,2020-09-01 08:51:33.175037,2.77286221037946
11869,2020-09-01 08:51:33.440087,2.77286221037946
11870,2020-09-01 08:51:33.714347,2.77030103282918
11871,2020-09-01 08:51:33.954888,2.77030103282918
11872,2020-09-01 08:51:34.264062,2.77030103282918
11873,2020-09-01 08:51:34.624510,2.77030103282918
11874,2020-09-01 08:51:34.907384,2.77030103282918
11875,2020-09-01 08:51:35.257100,2.77030103282918
11876,2020-09-01 08:51:35.516703,2.76777545735432
11877,2020-09-01 08:51:35.810376,2.76777545735432
11878,2020-09-01 08:51:36.145825,2.76777545735432
11879,2020-09-01 08:51:36.392073,2.76777545735432
11880,2020-09-01 08:51:36.742348,2.76777545735432
11881,2020-09-01 08:51:37.042621,2.76777545735432
11882,2020-09-01 08:51:37.322041,2.76777545735432
11883,2020-09-01 08:51:37.654520,2.76777545735432
11884,2020-09-01 08:51:37.944388,2.76777545735432
11885,2020-09-01 08:51:38.288244,2.76289411255306
11886,2020-09-01 08:51:38.643773,2.76289411255306
11887,2020-09-01 08:51:39.021420,2.76289411255306
11888,2020-09-01 08:51:39.362011,2.76289411255306
11889,2020-09-01 08:51:39.638349,2.76289411255306
11890,2020-09-01 08:51:39.957455,2.76289411255306
11891,2020-09-01 08:51:40.238312,2.76289411255306
11892,2020-09-01 08:51:40.641311,2.76289411255306
11893,2020-09-01 08:51:40.955638,2.76289411255306
11894,2020-09-01 08:51:41.281987,2.75805808364819
11895,2020-09-01 08:51:41.630715,2.75805808364819
11896,2020-09-01 08:51:41.962693,2.75805808364819
11897,2020-09-01 08:51:42.203797,2.75805808364819
11898,2020-09-01 08:51:42.541712,2.75805808364819
11899,2020-09-01 08:51:42.891371,2.75805808364819
11900,2020-09-01 08:51:43.250869,2.75805808364819
11901,2020-09-01 08:51:43.559012,2.75805808364819
11902,2020-09-01 08:51:43.880223,2.75326714526422
11903,2020-09-01 08:51:44.182596,2.75326714526422
11904,2020-09-01 08:51:44.513524,2.75326714526422
11905,2020-09-01 08:51:44.856067,2.75326714526422
11906,2020-09-01 08:51:45.202499,2.75326714526422
11907,2020-09-01 08:51:45.565921,2.75326714526422
11908,2020-09-01 08:51:45.941872,2.75326714526422
11909,2020-09-01 08:51:46.275525,2.75326714526422
11910,2020-09-01 08:51:46.580639,2.74852107232655
11911,2020-09-01 08:51:46.830872,2.74852107232655
11912,2020-09-01 08:51:47.101282,2.74852107232655
11913,2020-09-01 08:51:47.416130,2.74852107232655
11914,2020-09-01 08:51:47.697109,2.74852107232655
11915,2020-09-01 08:51:47.957728,2.74852107232655
11916,2020-09-01 08:51:48.366690,2.74852107232655
11917,2020-09-01 08:51:48.686522,2.74852107232655
11918,2020-09-01 08:51:49.019818,2.74852107232655
11919,2020-09-01 08:51:49.260218,2.74852107232655
11920,2020-09-01 08:51:49.703439,2.74330969878451
11921,2020-09-01 08:51:50.038268,2.74330969878451
11922,2020-09-01 08:51:50.419795,2.74330969878451
11923,2020-09-01 08:51:50.680150,2.74330969878451
11924,2020-09-01 08:51:51.012838,2.74330969878451
11925,2020-09-01 08:51:51.263159,2.74330969878451
11926,2020-09-01 08:51:51.561161,2.74330969878451
11927,2020-09-01 08:51:51.924363,2.74330969878451
11928,2020-09-01 08:51:52.199832,2.74330969878451
11929,2020-09-01 08:51:52.445030,2.73813761004948
11930,2020-09-01 08:51:52.793695,2.73813761004948
11931,2020-09-01 08:51:53.268231,2.73813761004948
11932,2020-09-01 08:51:54.626035,2.73813761004948
11933,2020-09-01 08:51:54.938627,2.73813761004948
11934,2020-09-01 08:51:55.263792,2.73813761004948
11935,2020-09-01 08:51:55.538141,2.73813761004948
11936,2020-09-01 08:51:55.846404,2.73813761004948
11937,2020-09-01 08:51:56.182463,2.73300458579341
11938,2020-09-01 08:51:56.533980,2.73300458579341
11939,2020-09-01 08:51:56.898133,2.73300458579341
11940,2020-09-01 08:51:57.224414,2.73300458579341
11941,2020-09-01 08:51:57.521594,2.73300458579341
11942,2020-09-01 08:51:57.837642,2.73300458579341
11943,2020-09-01 08:51:58.216280,2.73300458579341
11944,2020-09-01 08:51:58.514373,2.73300458579341
11945,2020-09-01 08:51:58.855942,2.73300458579341
11946,2020-09-01 08:51:59.185421,2.72791040630146
11947,2020-09-01 08:51:59.459690,2.72791040630146
11948,2020-09-01 08:51:59.763272,2.72791040630146
11949,2020-09-01 08:52:00.143191,2.72791040630146
11950,2020-09-01 08:52:00.484964,2.72791040630146
11951,2020-09-01 08:52:00.844538,2.72791040630146
11952,2020-09-01 08:52:01.178374,2.72791040630146
11953,2020-09-01 08:52:01.482792,2.72791040630146
11954,2020-09-01 08:52:01.851153,2.72791040630146
11955,2020-09-01 08:52:02.114360,2.72285485247313
11956,2020-09-01 08:52:02.449298,2.72285485247313
11957,2020-09-01 08:52:02.698254,2.72285485247313
11958,2020-09-01 08:52:02.990907,2.72285485247313
11959,2020-09-01 08:52:03.343934,2.72285485247313
11960,2020-09-01 08:52:03.669833,2.72285485247313
11961,2020-09-01 08:52:03.985095,2.72285485247313
11962,2020-09-01 08:52:04.215567,2.72285485247313
11963,2020-09-01 08:52:04.505496,2.72285485247313
11964,2020-09-01 08:52:04.834258,2.71783770582364
11965,2020-09-01 08:52:05.180560,2.71783770582364
11966,2020-09-01 08:52:05.419289,2.71783770582364
11967,2020-09-01 08:52:05.670507,2.71783770582364
11968,2020-09-01 08:52:05.934387,2.71783770582364
11969,2020-09-01 08:52:06.253241,2.71783770582364
11970,2020-09-01 08:52:06.582915,2.71783770582364
11971,2020-09-01 08:52:06.871940,2.71783770582364
11972,2020-09-01 08:52:07.175251,2.71783770582364
11973,2020-09-01 08:52:07.588016,2.71783770582364
11974,2020-09-01 08:52:07.845463,2.71783770582364
11975,2020-09-01 08:52:08.200306,2.71566356111937
11976,2020-09-01 08:52:08.497500,2.71566356111937
11977,2020-09-01 08:52:08.799104,2.71566356111937
11978,2020-09-01 08:52:09.134665,2.71566356111937
11979,2020-09-01 08:52:09.493609,2.71566356111937
11980,2020-09-01 08:52:09.770573,2.71566356111937
11981,2020-09-01 08:52:10.008538,2.71566356111937
11982,2020-09-01 08:52:10.293188,2.71566356111937
11983,2020-09-01 08:52:10.616518,2.71566356111937
11984,2020-09-01 08:52:10.925469,2.71888730206535
11985,2020-09-01 08:52:11.213383,2.71888730206535
11986,2020-09-01 08:52:11.572791,2.71888730206535
11987,2020-09-01 08:52:11.901876,2.71888730206535
11988,2020-09-01 08:52:12.243726,2.71888730206535
11989,2020-09-01 08:52:12.500878,2.71888730206535
11990,2020-09-01 08:52:12.876055,2.71888730206535
11991,2020-09-01 08:52:13.151184,2.71888730206535
11992,2020-09-01 08:52:13.503762,2.7245870592607
11993,2020-09-01 08:52:13.845050,2.7245870592607
11994,2020-09-01 08:52:14.153495,2.7245870592607
11995,2020-09-01 08:52:14.494344,2.7245870592607
11996,2020-09-01 08:52:14.790155,2.7245870592607
11997,2020-09-01 08:52:15.166345,2.7245870592607
11998,2020-09-01 08:52:15.502421,2.7245870592607
11999,2020-09-01 08:52:15.901251,2.7245870592607
12000,2020-09-01 08:52:16.255602,2.74687088095244
12001,2020-09-01 08:52:16.661843,2.74687088095244
12002,2020-09-01 08:52:17.084270,2.74687088095244
12003,2020-09-01 08:52:17.467307,2.74687088095244
12004,2020-09-01 08:52:17.788798,2.74687088095244
12005,2020-09-01 08:52:18.164902,2.74687088095244
12006,2020-09-01 08:52:18.472890,2.74687088095244
12007,2020-09-01 08:52:18.812823,2.74687088095244
12008,2020-09-01 08:52:19.082839,2.74687088095244
12009,2020-09-01 08:52:19.380748,2.76908532531583
12010,2020-09-01 08:52:19.653817,2.76908532531583
12011,2020-09-01 08:52:19.977962,2.76908532531583
12012,2020-09-01 08:52:20.301061,2.76908532531583
12013,2020-09-01 08:52:20.583330,2.76908532531583
12014,2020-09-01 08:52:20.833224,2.76908532531583
12015,2020-09-01 08:52:21.116827,2.76908532531583
12016,2020-09-01 08:52:21.446877,2.76908532531583
12017,2020-09-01 08:52:21.828564,2.76908532531583
12018,2020-09-01 08:52:22.222745,2.79123057496007
12019,2020-09-01 08:52:22.568567,2.79123057496007
12020,2020-09-01 08:52:22.876435,2.79123057496007
12021,2020-09-01 08:52:23.129099,2.79123057496007
12022,2020-09-01 08:52:23.426408,2.79123057496007
12023,2020-09-01 08:52:23.739070,2.79123057496007
12024,2020-09-01 08:52:24.100604,2.79123057496007
12025,2020-09-01 08:52:24.450293,2.79123057496007
12026,2020-09-01 08:52:24.777902,2.79123057496007
12027,2020-09-01 08:52:25.112188,2.79123057496007
12028,2020-09-01 08:52:25.445875,2.81330681111002
12029,2020-09-01 08:52:25.791106,2.81330681111002
12030,2020-09-01 08:52:26.132204,2.81330681111002
12031,2020-09-01 08:52:26.457882,2.81330681111002
12032,2020-09-01 08:52:26.830333,2.81330681111002
12033,2020-09-01 08:52:27.119800,2.81330681111002
12034,2020-09-01 08:52:27.486463,2.81330681111002
12035,2020-09-01 08:52:27.798709,2.81330681111002
12036,2020-09-01 08:52:28.096762,2.83531421358212
12037,2020-09-01 08:52:28.424023,2.83531421358212
12038,2020-09-01 08:52:28.775020,2.83531421358212
12039,2020-09-01 08:52:29.074120,2.83531421358212
12040,2020-09-01 08:52:29.355570,2.83531421358212
12041,2020-09-01 08:52:29.708203,2.83531421358212
12042,2020-09-01 08:52:30.015569,2.83531421358212
12043,2020-09-01 08:52:30.315054,2.83531421358212
12044,2020-09-01 08:52:30.674185,2.85725296077734
12045,2020-09-01 08:52:31.075129,2.85725296077734
12046,2020-09-01 08:52:31.446940,2.85725296077734
12047,2020-09-01 08:52:31.798409,2.85725296077734
12048,2020-09-01 08:52:32.143358,2.85725296077734
12049,2020-09-01 08:52:32.488039,2.85725296077734
12050,2020-09-01 08:52:32.842997,2.85725296077734
12051,2020-09-01 08:52:33.167605,2.85725296077734
12052,2020-09-01 08:52:33.607192,2.87912322968212
12053,2020-09-01 08:52:33.902677,2.87912322968212
12054,2020-09-01 08:52:34.279221,2.87912322968212
12055,2020-09-01 08:52:34.572140,2.87912322968212
12056,2020-09-01 08:52:34.832249,2.87912322968212
12057,2020-09-01 08:52:35.196615,2.87912322968212
12058,2020-09-01 08:52:35.564516,2.87912322968212
12059,2020-09-01 08:52:35.829632,2.87912322968212
12060,2020-09-01 08:52:36.141335,2.87912322968212
12061,2020-09-01 08:52:36.442305,2.87912322968212
12062,2020-09-01 08:52:36.818806,2.90092519587326
12063,2020-09-01 08:52:37.109312,2.90092519587326
12064,2020-09-01 08:52:37.366918,2.90092519587326
12065,2020-09-01 08:52:37.698353,2.90092519587326
12066,2020-09-01 08:52:38.014659,2.90092519587326
12067,2020-09-01 08:52:38.313851,2.90092519587326
12068,2020-09-01 08:52:38.590236,2.90092519587326
12069,2020-09-01 08:52:38.899435,2.90092519587326
12070,2020-09-01 08:52:39.178368,2.90092519587326
12071,2020-09-01 08:52:39.425263,2.90092519587326
12072,2020-09-01 08:52:39.826900,2.92265903352518
12073,2020-09-01 08:52:40.196670,2.92265903352518
12074,2020-09-01 08:52:40.543023,2.92265903352518
12075,2020-09-01 08:52:40.841684,2.92265903352518
12076,2020-09-01 08:52:41.150413,2.92265903352518
12077,2020-09-01 08:52:41.493245,2.92265903352518
12078,2020-09-01 08:52:41.765724,2.92265903352518
12079,2020-09-01 08:52:42.060754,2.92265903352518
12080,2020-09-01 08:52:42.416140,2.94432491541852
12081,2020-09-01 08:52:42.742272,2.94432491541852
12082,2020-09-01 08:52:43.044051,2.94432491541852
12083,2020-09-01 08:52:43.287672,2.94432491541852
12084,2020-09-01 08:52:43.589111,2.94432491541852
12085,2020-09-01 08:52:43.936836,2.94432491541852
12086,2020-09-01 08:52:44.215173,2.94432491541852
12087,2020-09-01 08:52:44.634042,2.94432491541852
12088,2020-09-01 08:52:44.971355,2.96592301294952
12089,2020-09-01 08:52:45.239677,2.96592301294952
12090,2020-09-01 08:52:45.512817,2.96592301294952
12091,2020-09-01 08:52:45.852856,2.96592301294952
12092,2020-09-01 08:52:46.186926,2.96592301294952
12093,2020-09-01 08:52:46.446591,2.96592301294952
12094,2020-09-01 08:52:46.798167,2.96592301294952
12095,2020-09-01 08:52:47.137172,2.96592301294952
12096,2020-09-01 08:52:47.474170,2.96592301294952
12097,2020-09-01 08:52:47.834461,2.96592301294952
12098,2020-09-01 08:52:48.079927,2.98745349613981
12099,2020-09-01 08:52:48.376176,2.98745349613981
12100,2020-09-01 08:52:48.803517,2.98745349613981
12101,2020-09-01 08:52:49.091649,2.98745349613981
12102,2020-09-01 08:52:49.409942,2.98745349613981
12103,2020-09-01 08:52:49.708025,2.98745349613981
12104,2020-09-01 08:52:49.956225,2.98745349613981
12105,2020-09-01 08:52:50.220957,2.98745349613981
12106,2020-09-01 08:52:50.562536,2.98745349613981
12107,2020-09-01 08:52:50.892598,3.01995117024575
12108,2020-09-01 08:52:51.187148,3.01995117024575
12109,2020-09-01 08:52:51.528001,3.01995117024575
12110,2020-09-01 08:52:51.885275,3.01995117024575
12111,2020-09-01 08:52:52.200980,3.01995117024575
12112,2020-09-01 08:52:52.576132,3.01995117024575
12113,2020-09-01 08:52:52.828936,3.01995117024575
12114,2020-09-01 08:52:53.181811,3.01995117024575
12115,2020-09-01 08:52:53.484355,3.05236167226128
12116,2020-09-01 08:52:53.789830,3.05236167226128
12117,2020-09-01 08:52:54.071076,3.05236167226128
12118,2020-09-01 08:52:54.412595,3.05236167226128
12119,2020-09-01 08:52:54.764277,3.05236167226128
12120,2020-09-01 08:52:55.052456,3.05236167226128
12121,2020-09-01 08:52:55.389515,3.05236167226128
12122,2020-09-01 08:52:55.702659,3.05236167226128
12123,2020-09-01 08:52:56.013220,3.05236167226128
12124,2020-09-01 08:52:56.278200,3.08468521591658
12125,2020-09-01 08:52:56.652066,3.08468521591658
12126,2020-09-01 08:52:56.974685,3.08468521591658
12127,2020-09-01 08:52:57.265488,3.08468521591658
12128,2020-09-01 08:52:57.455047,3.08468521591658
12129,2020-09-01 08:52:57.736368,3.08468521591658
12130,2020-09-01 08:52:57.992757,3.08468521591658
12131,2020-09-01 08:52:58.235772,3.08468521591658
12132,2020-09-01 08:52:58.489823,3.08468521591658
12133,2020-09-01 08:52:58.769175,3.11673958446293
12134,2020-09-01 08:52:59.110271,3.11673958446293
12135,2020-09-01 08:52:59.369585,3.11673958446293
12136,2020-09-01 08:52:59.708269,3.11673958446293
12137,2020-09-01 08:53:00.009891,3.11673958446293
12138,2020-09-01 08:53:00.341153,3.11673958446293
12139,2020-09-01 08:53:00.668996,3.11673958446293
12140,2020-09-01 08:53:00.965957,3.11673958446293
12141,2020-09-01 08:53:01.328790,3.11673958446293
12142,2020-09-01 08:53:01.659875,3.14869678438463
12143,2020-09-01 08:53:02.017583,3.14869678438463
12144,2020-09-01 08:53:02.290562,3.14869678438463
12145,2020-09-01 08:53:02.532310,3.14869678438463
12146,2020-09-01 08:53:02.848502,3.14869678438463
12147,2020-09-01 08:53:03.128123,3.14869678438463
12148,2020-09-01 08:53:03.455473,3.14869678438463
12149,2020-09-01 08:53:03.764042,3.14869678438463
12150,2020-09-01 08:53:04.087720,3.14869678438463
12151,2020-09-01 08:53:04.426063,3.14869678438463
12152,2020-09-01 08:53:04.800282,3.18055701111795
12153,2020-09-01 08:53:05.061883,3.18055701111795
12154,2020-09-01 08:53:05.448567,3.18055701111795
12155,2020-09-01 08:53:05.789064,3.18055701111795
12156,2020-09-01 08:53:06.072329,3.18055701111795
12157,2020-09-01 08:53:06.428082,3.18055701111795
12158,2020-09-01 08:53:06.729644,3.18055701111795
12159,2020-09-01 08:53:06.983400,3.18055701111795
12160,2020-09-01 08:53:07.244403,3.21232045743429
12161,2020-09-01 08:53:07.541123,3.21232045743429
12162,2020-09-01 08:53:07.885642,3.21232045743429
12163,2020-09-01 08:53:08.164371,3.21232045743429
12164,2020-09-01 08:53:08.490919,3.21232045743429
12165,2020-09-01 08:53:08.762265,3.21232045743429
12166,2020-09-01 08:53:09.017904,3.21232045743429
12167,2020-09-01 08:53:09.369782,3.21232045743429
12168,2020-09-01 08:53:09.781363,3.21232045743429
12169,2020-09-01 08:53:10.206189,3.24398731539748
12170,2020-09-01 08:53:10.610819,3.24398731539748
12171,2020-09-01 08:53:10.924111,3.24398731539748
12172,2020-09-01 08:53:11.184067,3.24398731539748
12173,2020-09-01 08:53:11.516959,3.24398731539748
12174,2020-09-01 08:53:11.787973,3.24398731539748
12175,2020-09-01 08:53:12.097392,3.24398731539748
12176,2020-09-01 08:53:12.469450,3.24398731539748
12177,2020-09-01 08:53:12.792166,3.24398731539748
12178,2020-09-01 08:53:13.145242,3.27555778154681
12179,2020-09-01 08:53:13.520814,3.27555778154681
12180,2020-09-01 08:53:13.834935,3.27555778154681
12181,2020-09-01 08:53:14.070354,3.27555778154681
12182,2020-09-01 08:53:14.357296,3.27555778154681
12183,2020-09-01 08:53:14.685764,3.27555778154681
12184,2020-09-01 08:53:15.029549,3.27555778154681
12185,2020-09-01 08:53:15.459513,3.30703206110726
12186,2020-09-01 08:53:15.811774,3.30703206110726
12187,2020-09-01 08:53:16.134671,3.30703206110726
12188,2020-09-01 08:53:16.475376,3.30703206110726
12189,2020-09-01 08:53:16.759831,3.30703206110726
12190,2020-09-01 08:53:17.065552,3.30703206110726
12191,2020-09-01 08:53:17.398136,3.30703206110726
12192,2020-09-01 08:53:17.662004,3.30703206110726
12193,2020-09-01 08:53:17.943345,3.30703206110726
12194,2020-09-01 08:53:18.385595,3.33841038922955
12195,2020-09-01 08:53:18.660455,3.33841038922955
12196,2020-09-01 08:53:18.941875,3.33841038922955
12197,2020-09-01 08:53:19.244983,3.33841038922955
12198,2020-09-01 08:53:19.591507,3.33841038922955
12199,2020-09-01 08:53:19.882399,3.33841038922955
12200,2020-09-01 08:53:20.249745,3.33841038922955
12201,2020-09-01 08:53:20.572239,3.33841038922955
12202,2020-09-01 08:53:20.884203,3.33841038922955
12203,2020-09-01 08:53:21.223251,3.33841038922955
12204,2020-09-01 08:53:21.656389,3.36969299759861
12205,2020-09-01 08:53:21.975158,3.36969299759861
12206,2020-09-01 08:53:22.231989,3.36969299759861
12207,2020-09-01 08:53:22.552090,3.36969299759861
12208,2020-09-01 08:53:22.892144,3.36969299759861
12209,2020-09-01 08:53:23.169388,3.36969299759861
12210,2020-09-01 08:53:23.534880,3.36969299759861
12211,2020-09-01 08:53:23.854031,3.36969299759861
12212,2020-09-01 08:53:24.148539,3.36969299759861
12213,2020-09-01 08:53:24.398213,3.36969299759861
12214,2020-09-01 08:53:24.693763,3.42373402478724
12215,2020-09-01 08:53:25.039266,3.42373402478724
12216,2020-09-01 08:53:25.394294,3.42373402478724
12217,2020-09-01 08:53:25.683422,3.42373402478724
12218,2020-09-01 08:53:26.010109,3.42373402478724
12219,2020-09-01 08:53:26.348797,3.42373402478724
12220,2020-09-01 08:53:26.630448,3.42373402478724
12221,2020-09-01 08:53:26.971513,3.42373402478724
12222,2020-09-01 08:53:27.223134,3.42373402478724
12223,2020-09-01 08:53:27.464315,3.47763870585851
12224,2020-09-01 08:53:27.768122,3.47763870585851
12225,2020-09-01 08:53:28.129422,3.47763870585851
12226,2020-09-01 08:53:28.380959,3.47763870585851
12227,2020-09-01 08:53:28.739864,3.47763870585851
12228,2020-09-01 08:53:29.120102,3.47763870585851
12229,2020-09-01 08:53:29.500231,3.47763870585851
12230,2020-09-01 08:53:29.863191,3.47763870585851
12231,2020-09-01 08:53:30.121115,3.47763870585851
12232,2020-09-01 08:53:30.421154,3.5314072871948
12233,2020-09-01 08:53:30.788035,3.5314072871948
12234,2020-09-01 08:53:31.066962,3.5314072871948
12235,2020-09-01 08:53:31.330663,3.5314072871948
12236,2020-09-01 08:53:31.668286,3.5314072871948
12237,2020-09-01 08:53:32.009033,3.5314072871948
12238,2020-09-01 08:53:32.368641,3.5314072871948
12239,2020-09-01 08:53:32.710448,3.5314072871948
12240,2020-09-01 08:53:33.145595,3.5314072871948
12241,2020-09-01 08:53:33.441418,3.5314072871948
12242,2020-09-01 08:53:33.726705,3.58504001303143
12243,2020-09-01 08:53:34.011687,3.58504001303143
12244,2020-09-01 08:53:34.350812,3.58504001303143
12245,2020-09-01 08:53:34.692837,3.58504001303143
12246,2020-09-01 08:53:34.977717,3.58504001303143
12247,2020-09-01 08:53:35.340265,3.58504001303143
12248,2020-09-01 08:53:35.600324,3.58504001303143
12249,2020-09-01 08:53:35.957467,3.58504001303143
12250,2020-09-01 08:53:36.403427,3.63853713035525
12251,2020-09-01 08:53:36.767052,3.63853713035525
12252,2020-09-01 08:53:37.135680,3.63853713035525
12253,2020-09-01 08:53:37.582820,3.63853713035525
12254,2020-09-01 08:53:37.894771,3.63853713035525
12255,2020-09-01 08:53:38.269709,3.63853713035525
12256,2020-09-01 08:53:38.562459,3.63853713035525
12257,2020-09-01 08:53:38.912065,3.63853713035525
12258,2020-09-01 08:53:39.223147,3.6918988864458
12259,2020-09-01 08:53:39.547019,3.6918988864458
12260,2020-09-01 08:53:39.776625,3.6918988864458
12261,2020-09-01 08:53:40.078404,3.6918988864458
12262,2020-09-01 08:53:40.375330,3.6918988864458
12263,2020-09-01 08:53:40.711349,3.6918988864458
12264,2020-09-01 08:53:41.007129,3.6918988864458
12265,2020-09-01 08:53:41.300056,3.6918988864458
12266,2020-09-01 08:53:41.629870,3.6918988864458
12267,2020-09-01 08:53:41.987168,3.6918988864458
12268,2020-09-01 08:53:42.273667,3.74512553077182
12269,2020-09-01 08:53:42.624254,3.74512553077182
12270,2020-09-01 08:53:42.861095,3.74512553077182
12271,2020-09-01 08:53:43.219073,3.74512553077182
12272,2020-09-01 08:53:43.557500,3.74512553077182
12273,2020-09-01 08:53:43.814013,3.74512553077182
12274,2020-09-01 08:53:44.159394,3.74512553077182
12275,2020-09-01 08:53:44.521359,3.74512553077182
12276,2020-09-01 08:53:44.846392,3.74512553077182
12277,2020-09-01 08:53:45.230303,3.79821733717944
12278,2020-09-01 08:53:45.611680,3.79821733717944
12279,2020-09-01 08:53:45.968304,3.79821733717944
12280,2020-09-01 08:53:46.303547,3.79821733717944
12281,2020-09-01 08:53:46.581733,3.79821733717944
12282,2020-09-01 08:53:46.898783,3.79821733717944
12283,2020-09-01 08:53:47.238805,3.79821733717944
12284,2020-09-01 08:53:47.557459,3.79821733717944
12285,2020-09-01 08:53:47.947928,3.79821733717944
12286,2020-09-01 08:53:48.286401,3.85117458048178
12287,2020-09-01 08:53:48.604995,3.85117458048178
12288,2020-09-01 08:53:48.902894,3.85117458048178
12289,2020-09-01 08:53:49.269322,3.85117458048178
12290,2020-09-01 08:53:49.681056,3.85117458048178
12291,2020-09-01 08:53:50.028913,3.85117458048178
12292,2020-09-01 08:53:50.395388,3.85117458048178
12293,2020-09-01 08:53:50.703883,3.85117458048178
12294,2020-09-01 08:53:51.070892,3.90399753015043
12295,2020-09-01 08:53:51.408185,3.90399753015043
12296,2020-09-01 08:53:51.793882,3.90399753015043
12297,2020-09-01 08:53:52.124228,3.90399753015043
12298,2020-09-01 08:53:52.419278,3.90399753015043
12299,2020-09-01 08:53:52.792258,3.90399753015043
12300,2020-09-01 08:53:53.135763,3.90399753015043
12301,2020-09-01 08:53:53.484275,3.90399753015043
12302,2020-09-01 08:53:53.825075,3.95668645039896
12303,2020-09-01 08:53:54.051796,3.95668645039896
12304,2020-09-01 08:53:54.359920,3.95668645039896
12305,2020-09-01 08:53:54.704143,3.95668645039896
12306,2020-09-01 08:53:55.099926,3.95668645039896
12307,2020-09-01 08:53:55.351365,3.95668645039896
12308,2020-09-01 08:53:55.622921,3.95668645039896
12309,2020-09-01 08:53:55.940472,3.95668645039896
12310,2020-09-01 08:53:56.281921,3.95668645039896
12311,2020-09-01 08:53:56.559717,3.95668645039896
12312,2020-09-01 08:53:56.910098,4.00924160025866
12313,2020-09-01 08:53:57.229616,4.00924160025866
12314,2020-09-01 08:53:57.598156,4.00924160025866
12315,2020-09-01 08:53:57.886360,4.00924160025866
12316,2020-09-01 08:53:58.165758,4.00924160025866
12317,2020-09-01 08:53:58.503775,4.00924160025866
12318,2020-09-01 08:53:58.864332,4.00924160025866
12319,2020-09-01 08:53:59.126753,4.00924160025866
12320,2020-09-01 08:53:59.436240,4.00924160025866
12321,2020-09-01 08:53:59.744505,4.0574612900535
12322,2020-09-01 08:54:00.039541,4.0574612900535
12323,2020-09-01 08:54:00.397100,4.0574612900535
12324,2020-09-01 08:54:00.685812,4.0574612900535
12325,2020-09-01 08:54:00.982793,4.0574612900535
12326,2020-09-01 08:54:01.324780,4.0574612900535
12327,2020-09-01 08:54:01.677595,4.0574612900535
12328,2020-09-01 08:54:02.115769,4.0574612900535
12329,2020-09-01 08:54:02.394541,4.1055548667577
12330,2020-09-01 08:54:02.688494,4.1055548667577
12331,2020-09-01 08:54:03.015987,4.1055548667577
12332,2020-09-01 08:54:03.363373,4.1055548667577
12333,2020-09-01 08:54:03.617246,4.1055548667577
12334,2020-09-01 08:54:03.923160,4.1055548667577
12335,2020-09-01 08:54:04.222054,4.1055548667577
12336,2020-09-01 08:54:04.535231,4.1055548667577
12337,2020-09-01 08:54:04.839771,4.15352254709647
12338,2020-09-01 08:54:05.083293,4.15352254709647
12339,2020-09-01 08:54:05.368144,4.15352254709647
12340,2020-09-01 08:54:05.708867,4.15352254709647
12341,2020-09-01 08:54:06.035864,4.15352254709647
12342,2020-09-01 08:54:06.345218,4.15352254709647
12343,2020-09-01 08:54:06.696036,4.15352254709647
12344,2020-09-01 08:54:07.021396,4.15352254709647
12345,2020-09-01 08:54:07.321329,4.15352254709647
12346,2020-09-01 08:54:07.708604,4.20136455530647
12347,2020-09-01 08:54:08.017065,4.20136455530647
12348,2020-09-01 08:54:08.273013,4.20136455530647
12349,2020-09-01 08:54:08.603509,4.20136455530647
12350,2020-09-01 08:54:08.961157,4.20136455530647
12351,2020-09-01 08:54:09.283366,4.20136455530647
12352,2020-09-01 08:54:09.620487,4.20136455530647
12353,2020-09-01 08:54:09.973506,4.20136455530647
12354,2020-09-01 08:54:10.315387,4.20136455530647
12355,2020-09-01 08:54:10.600975,4.20136455530647
12356,2020-09-01 08:54:10.931514,4.2490811219329
12357,2020-09-01 08:54:11.183928,4.2490811219329
12358,2020-09-01 08:54:11.528934,4.2490811219329
12359,2020-09-01 08:54:11.859977,4.2490811219329
12360,2020-09-01 08:54:12.251893,4.2490811219329
12361,2020-09-01 08:54:12.579600,4.2490811219329
12362,2020-09-01 08:54:12.936754,4.2490811219329
12363,2020-09-01 08:54:13.245314,4.2490811219329
12364,2020-09-01 08:54:13.513310,4.2490811219329
12365,2020-09-01 08:54:13.913202,4.29667247684853
12366,2020-09-01 08:54:14.315557,4.29667247684853
12367,2020-09-01 08:54:14.652078,4.29667247684853
12368,2020-09-01 08:54:14.987467,4.29667247684853
12369,2020-09-01 08:54:15.295205,4.29667247684853
12370,2020-09-01 08:54:15.719485,4.29667247684853
12371,2020-09-01 08:54:15.990151,4.29667247684853
12372,2020-09-01 08:54:16.334516,4.29667247684853
12373,2020-09-01 08:54:16.641563,4.34413884926497
12374,2020-09-01 08:54:17.052459,4.34413884926497
12375,2020-09-01 08:54:17.306249,4.34413884926497
12376,2020-09-01 08:54:17.650680,4.34413884926497
12377,2020-09-01 08:54:17.956304,4.34413884926497
12378,2020-09-01 08:54:18.244120,4.34413884926497
12379,2020-09-01 08:54:18.594777,4.34413884926497
12380,2020-09-01 08:54:18.898972,4.34413884926497
12381,2020-09-01 08:54:19.247677,4.34413884926497
12382,2020-09-01 08:54:19.552940,4.34413884926497
12383,2020-09-01 08:54:19.931180,4.39148046774368
12384,2020-09-01 08:54:20.248475,4.39148046774368
12385,2020-09-01 08:54:20.543321,4.39148046774368
12386,2020-09-01 08:54:20.860707,4.39148046774368
12387,2020-09-01 08:54:21.219696,4.39148046774368
12388,2020-09-01 08:54:21.519939,4.39148046774368
12389,2020-09-01 08:54:21.946028,4.43869756020669
12390,2020-09-01 08:54:22.291062,4.43869756020669
12391,2020-09-01 08:54:22.560722,4.43869756020669
12392,2020-09-01 08:54:22.940384,4.43869756020669
12393,2020-09-01 08:54:23.283280,4.43869756020669
12394,2020-09-01 08:54:23.593561,4.43869756020669
12395,2020-09-01 08:54:23.884205,4.43869756020669
12396,2020-09-01 08:54:24.206874,4.43869756020669
12397,2020-09-01 08:54:24.593877,4.48579035394704
12398,2020-09-01 08:54:24.902899,4.48579035394704
12399,2020-09-01 08:54:25.173583,4.48579035394704
12400,2020-09-01 08:54:25.512599,4.48579035394704
12401,2020-09-01 08:54:25.706621,4.48579035394704
12402,2020-09-01 08:54:25.986345,4.48579035394704
12403,2020-09-01 08:54:26.302214,4.48579035394704
12404,2020-09-01 08:54:26.592421,4.48579035394704
12405,2020-09-01 08:54:26.922775,4.48579035394704
12406,2020-09-01 08:54:27.242217,4.53275907563894
12407,2020-09-01 08:54:27.629307,4.53275907563894
12408,2020-09-01 08:54:27.902616,4.53275907563894
12409,2020-09-01 08:54:28.290583,4.53275907563894
12410,2020-09-01 08:54:28.558831,4.53275907563894
12411,2020-09-01 08:54:28.925031,4.53275907563894
12412,2020-09-01 08:54:29.306431,4.53275907563894
12413,2020-09-01 08:54:29.694952,4.57960395134766
12414,2020-09-01 08:54:29.961673,4.57960395134766
12415,2020-09-01 08:54:30.273148,4.57960395134766
12416,2020-09-01 08:54:30.628560,4.57960395134766
12417,2020-09-01 08:54:30.896840,4.57960395134766
12418,2020-09-01 08:54:31.274579,4.57960395134766
12419,2020-09-01 08:54:31.560302,4.57960395134766
12420,2020-09-01 08:54:31.908592,4.57960395134766
12421,2020-09-01 08:54:32.254618,4.57960395134766
12422,2020-09-01 08:54:32.566680,4.639435902169
12423,2020-09-01 08:54:32.846095,4.639435902169
12424,2020-09-01 08:54:33.117078,4.639435902169
12425,2020-09-01 08:54:33.445393,4.639435902169
12426,2020-09-01 08:54:33.803895,4.639435902169
12427,2020-09-01 08:54:34.047945,4.639435902169
12428,2020-09-01 08:54:34.404946,4.639435902169
12429,2020-09-01 08:54:34.681774,4.639435902169
12430,2020-09-01 08:54:34.986626,4.639435902169
12431,2020-09-01 08:54:35.317511,4.6991233606367
12432,2020-09-01 08:54:35.560032,4.6991233606367
12433,2020-09-01 08:54:35.901729,4.6991233606367
12434,2020-09-01 08:54:36.203573,4.6991233606367
12435,2020-09-01 08:54:36.576680,4.6991233606367
12436,2020-09-01 08:54:36.864006,4.6991233606367
12437,2020-09-01 08:54:37.169210,4.6991233606367
12438,2020-09-01 08:54:37.448873,4.6991233606367
12439,2020-09-01 08:54:37.754404,4.6991233606367
12440,2020-09-01 08:54:38.070046,4.75866657526319
12441,2020-09-01 08:54:38.402280,4.75866657526319
12442,2020-09-01 08:54:38.728753,4.75866657526319
12443,2020-09-01 08:54:39.057805,4.75866657526319
12444,2020-09-01 08:54:39.357783,4.75866657526319
12445,2020-09-01 08:54:39.687036,4.75866657526319
12446,2020-09-01 08:54:40.062076,4.75866657526319
12447,2020-09-01 08:54:40.407439,4.8180657909683
12448,2020-09-01 08:54:40.710511,4.8180657909683
12449,2020-09-01 08:54:41.103508,4.8180657909683
12450,2020-09-01 08:54:41.469930,4.8180657909683
12451,2020-09-01 08:54:41.706769,4.8180657909683
12452,2020-09-01 08:54:42.027668,4.8180657909683
12453,2020-09-01 08:54:42.374166,4.8180657909683
12454,2020-09-01 08:54:42.653483,4.8180657909683
12455,2020-09-01 08:54:43.033933,4.8180657909683
12456,2020-09-01 08:54:43.323947,4.87732124911376
12457,2020-09-01 08:54:43.628605,4.87732124911376
12458,2020-09-01 08:54:43.927939,4.87732124911376
12459,2020-09-01 08:54:44.284568,4.87732124911376
12460,2020-09-01 08:54:44.647090,4.87732124911376
12461,2020-09-01 08:54:44.973824,4.87732124911376
12462,2020-09-01 08:54:45.322510,4.87732124911376
12463,2020-09-01 08:54:45.645356,4.87732124911376
12464,2020-09-01 08:54:46.060003,4.87732124911376
12465,2020-09-01 08:54:46.293847,4.87732124911376
12466,2020-09-01 08:54:46.592378,4.93643318753394
12467,2020-09-01 08:54:46.920793,4.93643318753394
12468,2020-09-01 08:54:47.189648,4.93643318753394
12469,2020-09-01 08:54:47.546927,4.93643318753394
12470,2020-09-01 08:54:47.868772,4.93643318753394
12471,2020-09-01 08:54:48.237163,4.93643318753394
12472,2020-09-01 08:54:48.505770,4.93643318753394
12473,2020-09-01 08:54:48.774645,4.93643318753394
12474,2020-09-01 08:54:49.047015,4.81423911009063
12475,2020-09-01 08:54:49.387284,4.81423911009063
12476,2020-09-01 08:54:49.773685,4.81423911009063
12477,2020-09-01 08:54:50.141699,4.81423911009063
12478,2020-09-01 08:54:50.538035,4.81423911009063
12479,2020-09-01 08:54:50.923864,4.81423911009063
12480,2020-09-01 08:54:51.293966,4.81423911009063
12481,2020-09-01 08:54:51.603643,4.69239729910711
12482,2020-09-01 08:54:51.898579,4.69239729910711
12483,2020-09-01 08:54:52.145240,4.69239729910711
12484,2020-09-01 08:54:52.407326,4.69239729910711
12485,2020-09-01 08:54:52.705173,4.69239729910711
12486,2020-09-01 08:54:53.024299,4.69239729910711
12487,2020-09-01 08:54:53.314214,4.69239729910711
12488,2020-09-01 08:54:53.569125,4.69239729910711
12489,2020-09-01 08:54:53.827931,4.69239729910711
12490,2020-09-01 08:54:54.125230,4.69239729910711
12491,2020-09-01 08:54:54.408895,4.57090411848088
12492,2020-09-01 08:54:54.696742,4.57090411848088
12493,2020-09-01 08:54:55.113304,4.57090411848088
12494,2020-09-01 08:54:55.509836,4.57090411848088
12495,2020-09-01 08:54:55.884794,4.57090411848088
12496,2020-09-01 08:54:56.254031,4.57090411848088
12497,2020-09-01 08:54:56.623657,4.44975603883243
12498,2020-09-01 08:54:57.025909,4.44975603883243
12499,2020-09-01 08:54:57.328252,4.44975603883243
12500,2020-09-01 08:54:57.640072,4.44975603883243
12501,2020-09-01 08:54:57.982522,4.44975603883243
12502,2020-09-01 08:54:58.313061,4.44975603883243
12503,2020-09-01 08:54:58.591349,4.44975603883243
12504,2020-09-01 08:54:58.978219,4.44975603883243
12505,2020-09-01 08:54:59.319087,4.42640013341496
12506,2020-09-01 08:54:59.710784,4.42640013341496
12507,2020-09-01 08:55:00.049200,4.42640013341496
12508,2020-09-01 08:55:00.436078,4.42640013341496
12509,2020-09-01 08:55:00.704324,4.42640013341496
12510,2020-09-01 08:55:01.053751,4.42640013341496
12511,2020-09-01 08:55:01.391091,4.42640013341496
12512,2020-09-01 08:55:01.682004,4.42640013341496
12513,2020-09-01 08:55:01.968301,4.32900248194775
12514,2020-09-01 08:55:02.246278,4.32900248194775
12515,2020-09-01 08:55:02.570134,4.32900248194775
12516,2020-09-01 08:55:02.916942,4.32900248194775
12517,2020-09-01 08:55:03.186055,4.32900248194775
12518,2020-09-01 08:55:03.551743,4.32900248194775
12519,2020-09-01 08:55:03.878499,4.32900248194775
12520,2020-09-01 08:55:04.269228,4.32900248194775
12521,2020-09-01 08:55:04.608476,4.32900248194775
12522,2020-09-01 08:55:04.952190,4.32900248194775
12523,2020-09-01 08:55:05.294815,4.32900248194775
12524,2020-09-01 08:55:05.640917,4.32900248194775
12525,2020-09-01 08:55:05.915833,4.32900248194775
12526,2020-09-01 08:55:06.256450,4.32900248194775
12527,2020-09-01 08:55:06.543377,4.32900248194775
12528,2020-09-01 08:55:06.921450,4.32900248194775
12529,2020-09-01 08:55:07.248001,4.32900248194775
12530,2020-09-01 08:55:07.588696,4.32900248194775
12531,2020-09-01 08:55:08.069234,4.32900248194775
12532,2020-09-01 08:55:08.325247,4.32900248194775
12533,2020-09-01 08:55:08.567193,4.32900248194775
12534,2020-09-01 08:55:08.907940,4.32900248194775
12535,2020-09-01 08:55:09.186779,4.32900248194775
12536,2020-09-01 08:55:09.524431,4.20853411171124
12537,2020-09-01 08:55:09.877343,4.20853411171124
12538,2020-09-01 08:55:10.164695,4.20853411171124
12539,2020-09-01 08:55:10.518109,4.20853411171124
12540,2020-09-01 08:55:10.847522,4.20853411171124
12541,2020-09-01 08:55:11.168597,4.20853411171124
12542,2020-09-01 08:55:11.509135,4.20853411171124
12543,2020-09-01 08:55:11.812917,4.09406305836926
12544,2020-09-01 08:55:12.092014,4.09406305836926
12545,2020-09-01 08:55:12.461711,4.09406305836926
12546,2020-09-01 08:55:12.695471,4.09406305836926
12547,2020-09-01 08:55:13.045759,4.09406305836926
12548,2020-09-01 08:55:13.300748,4.09406305836926
12549,2020-09-01 08:55:13.622499,4.09406305836926
12550,2020-09-01 08:55:13.970182,4.09406305836926
12551,2020-09-01 08:55:14.229528,4.09406305836926
12552,2020-09-01 08:55:14.528339,4.09406305836926
12553,2020-09-01 08:55:14.850722,3.9799174169473
12554,2020-09-01 08:55:15.249268,3.9799174169473
12555,2020-09-01 08:55:15.550941,3.9799174169473
12556,2020-09-01 08:55:15.922248,3.9799174169473
12557,2020-09-01 08:55:16.239757,3.9799174169473
12558,2020-09-01 08:55:16.561339,3.9799174169473
12559,2020-09-01 08:55:16.871645,3.9799174169473
12560,2020-09-01 08:55:17.162258,3.9799174169473
12561,2020-09-01 08:55:17.502387,3.9799174169473
12562,2020-09-01 08:55:17.791550,3.9799174169473
12563,2020-09-01 08:55:18.105405,3.86609403102126
12564,2020-09-01 08:55:18.372492,3.86609403102126
12565,2020-09-01 08:55:18.706317,3.86609403102126
12566,2020-09-01 08:55:19.054971,3.86609403102126
12567,2020-09-01 08:55:19.409035,3.86609403102126
12568,2020-09-01 08:55:19.697175,3.86609403102126
12569,2020-09-01 08:55:20.070044,3.86609403102126
12570,2020-09-01 08:55:20.485477,3.86609403102126
12571,2020-09-01 08:55:20.791434,3.86609403102126
12572,2020-09-01 08:55:21.159804,3.75258982502366
12573,2020-09-01 08:55:21.446255,3.75258982502366
12574,2020-09-01 08:55:21.819305,3.75258982502366
12575,2020-09-01 08:55:22.168730,3.75258982502366
12576,2020-09-01 08:55:22.506749,3.75258982502366
12577,2020-09-01 08:55:22.773558,3.75258982502366
12578,2020-09-01 08:55:23.088759,3.75258982502366
12579,2020-09-01 08:55:23.395627,3.63940180073077
12580,2020-09-01 08:55:23.765411,3.63940180073077
12581,2020-09-01 08:55:24.114016,3.63940180073077
12582,2020-09-01 08:55:24.334915,3.63940180073077
12583,2020-09-01 08:55:24.580065,3.63940180073077
12584,2020-09-01 08:55:24.901303,3.63940180073077
12585,2020-09-01 08:55:25.207091,3.63940180073077
12586,2020-09-01 08:55:25.542530,3.63940180073077
12587,2020-09-01 08:55:25.790233,3.63940180073077
12588,2020-09-01 08:55:26.138717,3.63940180073077
12589,2020-09-01 08:55:26.573837,3.5265270340447
12590,2020-09-01 08:55:26.901292,3.5265270340447
12591,2020-09-01 08:55:27.221797,3.5265270340447
12592,2020-09-01 08:55:27.582406,3.5265270340447
12593,2020-09-01 08:55:27.952753,3.5265270340447
12594,2020-09-01 08:55:28.272385,3.5265270340447
12595,2020-09-01 08:55:28.606597,3.5265270340447
12596,2020-09-01 08:55:28.917129,3.5265270340447
12597,2020-09-01 08:55:29.186136,3.5265270340447
12598,2020-09-01 08:55:29.520794,3.41396267203859
12599,2020-09-01 08:55:29.775918,3.41396267203859
12600,2020-09-01 08:55:30.054534,3.41396267203859
12601,2020-09-01 08:55:30.430713,3.41396267203859
12602,2020-09-01 08:55:30.803980,3.41396267203859
12603,2020-09-01 08:55:31.096744,3.41396267203859
12604,2020-09-01 08:55:31.377702,3.41396267203859
12605,2020-09-01 08:55:31.700668,3.41396267203859
12606,2020-09-01 08:55:32.061270,3.41396267203859
12607,2020-09-01 08:55:32.416490,3.3017059302373
12608,2020-09-01 08:55:32.799885,3.3017059302373
12609,2020-09-01 08:55:33.051744,3.3017059302373
12610,2020-09-01 08:55:33.389436,3.3017059302373
12611,2020-09-01 08:55:33.730217,3.3017059302373
12612,2020-09-01 08:55:34.060035,3.3017059302373
12613,2020-09-01 08:55:34.348024,3.3017059302373
12614,2020-09-01 08:55:34.723816,3.3017059302373
12615,2020-09-01 08:55:34.987878,3.3017059302373
12616,2020-09-01 08:55:35.380563,3.18975409011081
12617,2020-09-01 08:55:35.744798,3.18975409011081
12618,2020-09-01 08:55:36.119024,3.18975409011081
12619,2020-09-01 08:55:36.476094,3.18975409011081
12620,2020-09-01 08:55:36.838150,3.18975409011081
12621,2020-09-01 08:55:37.150925,3.18975409011081
12622,2020-09-01 08:55:37.435049,3.18975409011081
12623,2020-09-01 08:55:37.734402,3.18975409011081
12624,2020-09-01 08:55:38.144793,3.18975409011081
12625,2020-09-01 08:55:38.456955,3.0781044967602
12626,2020-09-01 08:55:38.749798,3.0781044967602
12627,2020-09-01 08:55:39.112116,3.0781044967602
12628,2020-09-01 08:55:39.410544,3.0781044967602
12629,2020-09-01 08:55:39.755149,3.0781044967602
12630,2020-09-01 08:55:40.066868,3.0781044967602
12631,2020-09-01 08:55:40.335195,3.0781044967602
12632,2020-09-01 08:55:40.666514,3.0781044967602
12633,2020-09-01 08:55:41.032686,3.0781044967602
12634,2020-09-01 08:55:41.379448,2.96675455677958
12635,2020-09-01 08:55:41.744527,2.96675455677958
12636,2020-09-01 08:55:41.988165,2.96675455677958
12637,2020-09-01 08:55:42.315960,2.96675455677958
12638,2020-09-01 08:55:42.603863,2.96675455677958
12639,2020-09-01 08:55:42.878556,2.96675455677958
12640,2020-09-01 08:55:43.112940,2.96675455677958
12641,2020-09-01 08:55:43.420349,2.96675455677958
12642,2020-09-01 08:55:43.697337,2.96675455677958
12643,2020-09-01 08:55:43.973840,2.96675455677958
12644,2020-09-01 08:55:44.296302,2.85570173627893
12645,2020-09-01 08:55:44.642190,2.85570173627893
12646,2020-09-01 08:55:44.984063,2.85570173627893
12647,2020-09-01 08:55:45.237131,2.85570173627893
12648,2020-09-01 08:55:45.520500,2.85570173627893
12649,2020-09-01 08:55:45.812353,2.85570173627893
12650,2020-09-01 08:55:46.142865,2.85570173627893
12651,2020-09-01 08:55:46.472659,2.85570173627893
12652,2020-09-01 08:55:46.771203,2.85570173627893
12653,2020-09-01 08:55:47.055208,2.85570173627893
12654,2020-09-01 08:55:47.441570,2.73784706128687
12655,2020-09-01 08:55:47.771827,2.73784706128687
12656,2020-09-01 08:55:48.068997,2.73784706128687
12657,2020-09-01 08:55:48.411134,2.73784706128687
12658,2020-09-01 08:55:48.734400,2.73784706128687
12659,2020-09-01 08:55:49.022589,2.73784706128687
12660,2020-09-01 08:55:49.362494,2.73784706128687
12661,2020-09-01 08:55:49.714610,2.73784706128687
12662,2020-09-01 08:55:50.053219,2.73784706128687
12663,2020-09-01 08:55:50.409492,2.62029550037518
12664,2020-09-01 08:55:50.733566,2.62029550037518
12665,2020-09-01 08:55:51.102139,2.62029550037518
12666,2020-09-01 08:55:51.409976,2.62029550037518
12667,2020-09-01 08:55:51.801311,2.62029550037518
12668,2020-09-01 08:55:52.142944,2.62029550037518
12669,2020-09-01 08:55:52.503892,2.62029550037518
12670,2020-09-01 08:55:52.865637,2.50304473486317
12671,2020-09-01 08:55:53.200223,2.50304473486317
12672,2020-09-01 08:55:53.452287,2.50304473486317
12673,2020-09-01 08:55:53.797126,2.50304473486317
12674,2020-09-01 08:55:54.128307,2.50304473486317
12675,2020-09-01 08:55:54.420742,2.50304473486317
12676,2020-09-01 08:55:54.710329,2.50304473486317
12677,2020-09-01 08:55:55.039228,2.50304473486317
12678,2020-09-01 08:55:55.393987,2.50304473486317
12679,2020-09-01 08:55:55.733092,2.38609250041169
12680,2020-09-01 08:55:55.957057,2.38609250041169
12681,2020-09-01 08:55:56.228542,2.38609250041169
12682,2020-09-01 08:55:56.503940,2.38609250041169
12683,2020-09-01 08:55:56.796403,2.38609250041169
12684,2020-09-01 08:55:57.175650,2.38609250041169
12685,2020-09-01 08:55:57.448129,2.38609250041169
12686,2020-09-01 08:55:57.781771,2.38609250041169
12687,2020-09-01 08:55:58.043807,2.38609250041169
12688,2020-09-01 08:55:58.388939,2.38609250041169
12689,2020-09-01 08:55:58.729060,2.38609250041169
12690,2020-09-01 08:55:59.038048,2.2694365858562
12691,2020-09-01 08:55:59.385013,2.2694365858562
12692,2020-09-01 08:55:59.697722,2.2694365858562
12693,2020-09-01 08:56:00.066014,2.2694365858562
12694,2020-09-01 08:56:00.416728,2.2694365858562
12695,2020-09-01 08:56:00.712178,2.2694365858562
12696,2020-09-01 08:56:01.047960,2.2694365858562
12697,2020-09-01 08:56:01.474483,2.15307483215904
12698,2020-09-01 08:56:01.829645,2.15307483215904
12699,2020-09-01 08:56:02.117639,2.15307483215904
12700,2020-09-01 08:56:02.445830,2.15307483215904
12701,2020-09-01 08:56:02.729053,2.15307483215904
12702,2020-09-01 08:56:03.035321,2.15307483215904
12703,2020-09-01 08:56:03.306337,2.15307483215904
12704,2020-09-01 08:56:03.537021,2.15307483215904
12705,2020-09-01 08:56:03.864417,2.15307483215904
12706,2020-09-01 08:56:04.178538,2.20259202702147
12707,2020-09-01 08:56:04.533756,2.20259202702147
12708,2020-09-01 08:56:04.908037,2.20259202702147
12709,2020-09-01 08:56:05.229922,2.20259202702147
12710,2020-09-01 08:56:05.553692,2.20259202702147
12711,2020-09-01 08:56:05.837913,2.20259202702147
12712,2020-09-01 08:56:06.099906,2.20259202702147
12713,2020-09-01 08:56:06.446450,2.20259202702147
12714,2020-09-01 08:56:06.706434,2.25198280164969
12715,2020-09-01 08:56:06.991239,2.25198280164969
12716,2020-09-01 08:56:07.342400,2.25198280164969
12717,2020-09-01 08:56:07.651931,2.25198280164969
12718,2020-09-01 08:56:07.960794,2.25198280164969
12719,2020-09-01 08:56:08.318677,2.25198280164969
12720,2020-09-01 08:56:08.665071,2.25198280164969
12721,2020-09-01 08:56:09.020531,2.25198280164969
12722,2020-09-01 08:56:09.432242,2.30124773030501
12723,2020-09-01 08:56:09.692772,2.30124773030501
12724,2020-09-01 08:56:09.956053,2.30124773030501
12725,2020-09-01 08:56:10.187853,2.30124773030501
12726,2020-09-01 08:56:10.525588,2.30124773030501
