iteration,timestamp,T7
12727,2020-09-01 08:56:10.831393,2.30124773030501
12728,2020-09-01 08:56:11.224274,2.30124773030501
12729,2020-09-01 08:56:11.558969,2.30124773030501
12730,2020-09-01 08:56:11.917977,2.30124773030501
12731,2020-09-01 08:56:12.252895,2.3503873838781
12732,2020-09-01 08:56:12.514067,2.3503873838781
12733,2020-09-01 08:56:12.802830,2.3503873838781
12734,2020-09-01 08:56:13.153626,2.3503873838781
12735,2020-09-01 08:56:13.492788,2.3503873838781
12736,2020-09-01 08:56:13.768315,2.3503873838781
12737,2020-09-01 08:56:14.100092,2.3503873838781
12738,2020-09-01 08:56:14.440577,2.3503873838781
12739,2020-09-01 08:56:14.697786,2.3503873838781
12740,2020-09-01 08:56:15.132018,2.39940232993094
12741,2020-09-01 08:56:15.448825,2.39940232993094
12742,2020-09-01 08:56:15.741557,2.39940232993094
12743,2020-09-01 08:56:16.070647,2.39940232993094
12744,2020-09-01 08:56:16.276978,2.39940232993094
12745,2020-09-01 08:56:16.599136,2.39940232993094
12746,2020-09-01 08:56:16.858181,2.39940232993094
12747,2020-09-01 08:56:17.231641,2.39940232993094
12748,2020-09-01 08:56:17.584733,2.39940232993094
12749,2020-09-01 08:56:17.916904,2.39940232993094
12750,2020-09-01 08:56:18.220333,2.44829313273748
12751,2020-09-01 08:56:18.449327,2.44829313273748
12752,2020-09-01 08:56:18.770229,2.44829313273748
12753,2020-09-01 08:56:19.118729,2.44829313273748
12754,2020-09-01 08:56:19.475000,2.44829313273748
12755,2020-09-01 08:56:19.851368,2.44829313273748
12756,2020-09-01 08:56:20.157338,2.44829313273748
12757,2020-09-01 08:56:20.478172,2.50021300100258
12758,2020-09-01 08:56:20.767799,2.50021300100258
12759,2020-09-01 08:56:21.087649,2.50021300100258
12760,2020-09-01 08:56:21.333073,2.50021300100258
12761,2020-09-01 08:56:21.588415,2.50021300100258
12762,2020-09-01 08:56:21.914660,2.50021300100258
12763,2020-09-01 08:56:22.227463,2.50021300100258
12764,2020-09-01 08:56:22.509258,2.50021300100258
12765,2020-09-01 08:56:22.819606,2.50021300100258
12766,2020-09-01 08:56:23.153942,2.50021300100258
12767,2020-09-01 08:56:23.436005,2.55200089339004
12768,2020-09-01 08:56:23.687076,2.55200089339004
12769,2020-09-01 08:56:23.925781,2.55200089339004
12770,2020-09-01 08:56:24.215579,2.55200089339004
12771,2020-09-01 08:56:24.548947,2.55200089339004
12772,2020-09-01 08:56:24.818121,2.55200089339004
12773,2020-09-01 08:56:25.083555,2.55200089339004
12774,2020-09-01 08:56:25.438790,2.55200089339004
12775,2020-09-01 08:56:25.719390,2.55200089339004
12776,2020-09-01 08:56:26.063280,2.55200089339004
12777,2020-09-01 08:56:26.410178,2.55200089339004
12778,2020-09-01 08:56:26.771865,2.60365739435676
12779,2020-09-01 08:56:27.067206,2.60365739435676
12780,2020-09-01 08:56:27.312232,2.60365739435676
12781,2020-09-01 08:56:27.634980,2.60365739435676
12782,2020-09-01 08:56:27.932885,2.60365739435676
12783,2020-09-01 08:56:28.157640,2.60365739435676
12784,2020-09-01 08:56:28.459299,2.60365739435676
12785,2020-09-01 08:56:28.738115,2.60365739435676
12786,2020-09-01 08:56:29.084151,2.65518308501291
12787,2020-09-01 08:56:29.359229,2.65518308501291
12788,2020-09-01 08:56:29.712508,2.65518308501291
12789,2020-09-01 08:56:30.056543,2.65518308501291
12790,2020-09-01 08:56:30.366811,2.65518308501291
12791,2020-09-01 08:56:30.733883,2.65518308501291
12792,2020-09-01 08:56:31.039096,2.65518308501291
12793,2020-09-01 08:56:31.323717,2.65518308501291
12794,2020-09-01 08:56:31.638965,2.65518308501291
12795,2020-09-01 08:56:31.912674,2.706578543163
12796,2020-09-01 08:56:32.214572,2.706578543163
12797,2020-09-01 08:56:32.589250,2.706578543163
12798,2020-09-01 08:56:32.877338,2.706578543163
12799,2020-09-01 08:56:33.195898,2.706578543163
12800,2020-09-01 08:56:33.538527,2.706578543163
12801,2020-09-01 08:56:33.865298,2.706578543163
12802,2020-09-01 08:56:34.221477,2.706578543163
12803,2020-09-01 08:56:34.554377,2.706578543163
12804,2020-09-01 08:56:34.845749,2.706578543163
12805,2020-09-01 08:56:35.175191,2.7578443433456
12806,2020-09-01 08:56:35.460589,2.7578443433456
12807,2020-09-01 08:56:35.834608,2.7578443433456
12808,2020-09-01 08:56:36.096411,2.7578443433456
12809,2020-09-01 08:56:36.408295,2.7578443433456
12810,2020-09-01 08:56:36.728233,2.7578443433456
12811,2020-09-01 08:56:37.124361,2.7578443433456
12812,2020-09-01 08:56:37.503873,2.80898105687187
12813,2020-09-01 08:56:37.797215,2.80898105687187
12814,2020-09-01 08:56:38.094555,2.80898105687187
12815,2020-09-01 08:56:38.372868,2.80898105687187
12816,2020-09-01 08:56:38.673045,2.80898105687187
12817,2020-09-01 08:56:38.964096,2.80898105687187
12818,2020-09-01 08:56:39.301051,2.80898105687187
12819,2020-09-01 08:56:39.624620,2.80898105687187
12820,2020-09-01 08:56:39.900452,2.80898105687187
12821,2020-09-01 08:56:40.134113,2.80898105687187
12822,2020-09-01 08:56:40.433115,2.85998925186318
12823,2020-09-01 08:56:40.723361,2.85998925186318
12824,2020-09-01 08:56:41.104848,2.85998925186318
12825,2020-09-01 08:56:41.451817,2.85998925186318
12826,2020-09-01 08:56:41.765732,2.85998925186318
12827,2020-09-01 08:56:42.161830,2.85998925186318
12828,2020-09-01 08:56:42.453762,2.85998925186318
12829,2020-09-01 08:56:42.830244,2.85998925186318
12830,2020-09-01 08:56:43.209075,2.91086949328745
12831,2020-09-01 08:56:43.548305,2.91086949328745
12832,2020-09-01 08:56:43.935644,2.91086949328745
12833,2020-09-01 08:56:44.276083,2.91086949328745
12834,2020-09-01 08:56:44.652014,2.91086949328745
12835,2020-09-01 08:56:45.027791,2.91086949328745
12836,2020-09-01 08:56:45.330499,2.91086949328745
12837,2020-09-01 08:56:45.603128,2.9616223429945
12838,2020-09-01 08:56:46.026647,2.9616223429945
12839,2020-09-01 08:56:46.289160,2.9616223429945
12840,2020-09-01 08:56:46.613434,2.9616223429945
12841,2020-09-01 08:56:46.934704,2.9616223429945
12842,2020-09-01 08:56:47.290002,2.9616223429945
12843,2020-09-01 08:56:47.595344,2.9616223429945
12844,2020-09-01 08:56:47.854832,2.9616223429945
12845,2020-09-01 08:56:48.255479,3.01201798653459
12846,2020-09-01 08:56:48.629729,3.01201798653459
12847,2020-09-01 08:56:48.898987,3.01201798653459
12848,2020-09-01 08:56:49.328164,3.01201798653459
12849,2020-09-01 08:56:49.611031,3.01201798653459
12850,2020-09-01 08:56:49.921110,3.01201798653459
12851,2020-09-01 08:56:50.246817,3.01201798653459
12852,2020-09-01 08:56:50.596146,3.01201798653459
12853,2020-09-01 08:56:50.953445,3.01201798653459
12854,2020-09-01 08:56:51.208722,3.01201798653459
12855,2020-09-01 08:56:51.551634,3.06228117959907
12856,2020-09-01 08:56:51.845361,3.06228117959907
12857,2020-09-01 08:56:52.112702,3.06228117959907
12858,2020-09-01 08:56:52.398872,3.06228117959907
12859,2020-09-01 08:56:52.771318,3.06228117959907
12860,2020-09-01 08:56:53.100443,3.06228117959907
12861,2020-09-01 08:56:53.388875,3.06228117959907
12862,2020-09-01 08:56:53.713366,3.06228117959907
12863,2020-09-01 08:56:54.085096,3.06228117959907
12864,2020-09-01 08:56:54.497515,3.09334923464483
12865,2020-09-01 08:56:54.779028,3.09334923464483
12866,2020-09-01 08:56:55.120902,3.09334923464483
12867,2020-09-01 08:56:55.541888,3.09334923464483
12868,2020-09-01 08:56:55.775569,3.09334923464483
12869,2020-09-01 08:56:56.132666,3.09334923464483
12870,2020-09-01 08:56:56.452598,3.09334923464483
12871,2020-09-01 08:56:56.749585,3.09334923464483
12872,2020-09-01 08:56:57.106404,3.12433900598478
12873,2020-09-01 08:56:57.407498,3.12433900598478
12874,2020-09-01 08:56:57.770215,3.12433900598478
12875,2020-09-01 08:56:58.011276,3.12433900598478
12876,2020-09-01 08:56:58.353124,3.12433900598478
12877,2020-09-01 08:56:58.694648,3.12433900598478
12878,2020-09-01 08:56:59.063579,3.12433900598478
12879,2020-09-01 08:56:59.404388,3.12433900598478
12880,2020-09-01 08:56:59.739784,3.12433900598478
12881,2020-09-01 08:57:00.183648,3.15525082176161
12882,2020-09-01 08:57:00.513748,3.15525082176161
12883,2020-09-01 08:57:00.771713,3.15525082176161
12884,2020-09-01 08:57:01.111329,3.15525082176161
12885,2020-09-01 08:57:01.390254,3.15525082176161
12886,2020-09-01 08:57:01.756790,3.15525082176161
12887,2020-09-01 08:57:02.124447,3.15525082176161
12888,2020-09-01 08:57:02.427783,3.15525082176161
12889,2020-09-01 08:57:02.678106,3.15525082176161
12890,2020-09-01 08:57:02.978484,3.15525082176161
12891,2020-09-01 08:57:03.294653,3.18608500841042
12892,2020-09-01 08:57:03.670693,3.18608500841042
12893,2020-09-01 08:57:03.987274,3.18608500841042
12894,2020-09-01 08:57:04.337205,3.18608500841042
12895,2020-09-01 08:57:04.663452,3.18608500841042
12896,2020-09-01 08:57:05.053326,3.18608500841042
12897,2020-09-01 08:57:05.320203,3.18608500841042
12898,2020-09-01 08:57:05.619045,3.18608500841042
12899,2020-09-01 08:57:05.945335,3.18608500841042
12900,2020-09-01 08:57:06.292218,3.21684189067271
12901,2020-09-01 08:57:06.593109,3.21684189067271
12902,2020-09-01 08:57:06.888582,3.21684189067271
12903,2020-09-01 08:57:07.219443,3.21684189067271
12904,2020-09-01 08:57:07.542902,3.21684189067271
12905,2020-09-01 08:57:07.891400,3.21684189067271
12906,2020-09-01 08:57:08.202596,3.21684189067271
12907,2020-09-01 08:57:08.531362,3.21684189067271
12908,2020-09-01 08:57:08.910158,3.21684189067271
12909,2020-09-01 08:57:09.269310,3.24752179160967
12910,2020-09-01 08:57:09.584144,3.24752179160967
12911,2020-09-01 08:57:09.894161,3.24752179160967
12912,2020-09-01 08:57:10.224332,3.24752179160967
12913,2020-09-01 08:57:10.466393,3.24752179160967
12914,2020-09-01 08:57:10.798371,3.24752179160967
12915,2020-09-01 08:57:11.157084,3.24752179160967
12916,2020-09-01 08:57:11.418017,3.24752179160967
12917,2020-09-01 08:57:11.787628,3.24752179160967
12918,2020-09-01 08:57:12.087058,3.27812503261488
12919,2020-09-01 08:57:12.353253,3.27812503261488
12920,2020-09-01 08:57:12.661928,3.27812503261488
12921,2020-09-01 08:57:12.907051,3.27812503261488
12922,2020-09-01 08:57:13.170731,3.27812503261488
12923,2020-09-01 08:57:13.426930,3.27812503261488
12924,2020-09-01 08:57:13.718734,3.27812503261488
12925,2020-09-01 08:57:14.027521,3.27812503261488
12926,2020-09-01 08:57:14.304854,3.27812503261488
12927,2020-09-01 08:57:14.623596,3.27812503261488
12928,2020-09-01 08:57:15.081812,3.30865193342657
12929,2020-09-01 08:57:15.344235,3.30865193342657
12930,2020-09-01 08:57:15.730273,3.30865193342657
12931,2020-09-01 08:57:16.146284,3.30865193342657
12932,2020-09-01 08:57:16.468134,3.30865193342657
12933,2020-09-01 08:57:16.750289,3.30865193342657
12934,2020-09-01 08:57:17.095315,3.30865193342657
12935,2020-09-01 08:57:17.400823,3.30865193342657
12936,2020-09-01 08:57:17.675928,3.33910281213952
12937,2020-09-01 08:57:18.014042,3.33910281213952
12938,2020-09-01 08:57:18.323678,3.33910281213952
12939,2020-09-01 08:57:18.623864,3.33910281213952
12940,2020-09-01 08:57:18.950541,3.33910281213952
12941,2020-09-01 08:57:19.228426,3.33910281213952
12942,2020-09-01 08:57:19.565136,3.33910281213952
12943,2020-09-01 08:57:19.879940,3.33910281213952
12944,2020-09-01 08:57:20.191663,3.33910281213952
12945,2020-09-01 08:57:20.542716,3.33910281213952
12946,2020-09-01 08:57:20.804577,3.35408789752418
12947,2020-09-01 08:57:21.122931,3.35408789752418
12948,2020-09-01 08:57:21.452908,3.35408789752418
12949,2020-09-01 08:57:21.751852,3.35408789752418
12950,2020-09-01 08:57:22.060127,3.35408789752418
12951,2020-09-01 08:57:22.419435,3.35408789752418
12952,2020-09-01 08:57:22.721903,3.35408789752418
12953,2020-09-01 08:57:23.050303,3.35408789752418
12954,2020-09-01 08:57:23.362679,3.35408789752418
12955,2020-09-01 08:57:23.637016,3.38084967565247
12956,2020-09-01 08:57:23.944851,3.38084967565247
12957,2020-09-01 08:57:24.295112,3.38084967565247
12958,2020-09-01 08:57:24.555901,3.38084967565247
12959,2020-09-01 08:57:24.857904,3.38084967565247
12960,2020-09-01 08:57:25.217167,3.38084967565247
12961,2020-09-01 08:57:25.528536,3.38084967565247
12962,2020-09-01 08:57:25.799434,3.38084967565247
12963,2020-09-01 08:57:26.120308,3.38084967565247
12964,2020-09-01 08:57:26.493059,3.43361133638848
12965,2020-09-01 08:57:26.842092,3.43361133638848
12966,2020-09-01 08:57:27.094645,3.43361133638848
12967,2020-09-01 08:57:27.413879,3.43361133638848
12968,2020-09-01 08:57:27.667867,3.43361133638848
12969,2020-09-01 08:57:27.968885,3.43361133638848
12970,2020-09-01 08:57:28.302385,3.43361133638848
12971,2020-09-01 08:57:28.691918,3.43361133638848
12972,2020-09-01 08:57:29.054478,3.43361133638848
12973,2020-09-01 08:57:29.429662,3.48625936431134
12974,2020-09-01 08:57:29.738406,3.48625936431134
12975,2020-09-01 08:57:30.008823,3.48625936431134
12976,2020-09-01 08:57:30.242593,3.48625936431134
12977,2020-09-01 08:57:30.493610,3.48625936431134
12978,2020-09-01 08:57:30.761607,3.48625936431134
12979,2020-09-01 08:57:30.999647,3.48625936431134
12980,2020-09-01 08:57:31.322912,3.48625936431134
12981,2020-09-01 08:57:31.556550,3.48625936431134
12982,2020-09-01 08:57:31.880264,3.48625936431134
12983,2020-09-01 08:57:32.207180,3.48625936431134
12984,2020-09-01 08:57:32.558684,3.55834569694113
12985,2020-09-01 08:57:32.888524,3.55834569694113
12986,2020-09-01 08:57:33.184132,3.55834569694113
12987,2020-09-01 08:57:33.543731,3.55834569694113
12988,2020-09-01 08:57:33.807552,3.55834569694113
12989,2020-09-01 08:57:34.083228,3.55834569694113
12990,2020-09-01 08:57:34.411219,3.55834569694113
12991,2020-09-01 08:57:34.720353,3.55834569694113
12992,2020-09-01 08:57:35.041709,3.63028531285586
12993,2020-09-01 08:57:35.334720,3.63028531285586
12994,2020-09-01 08:57:35.649862,3.63028531285586
12995,2020-09-01 08:57:35.966099,3.63028531285586
12996,2020-09-01 08:57:36.213046,3.63028531285586
12997,2020-09-01 08:57:36.623622,3.63028531285586
12998,2020-09-01 08:57:36.957865,3.63028531285586
12999,2020-09-01 08:57:37.239465,3.63028531285586
13000,2020-09-01 08:57:37.532715,3.63028531285586
13001,2020-09-01 08:57:37.769297,3.63028531285586
13002,2020-09-01 08:57:38.062026,3.70207851048936
13003,2020-09-01 08:57:38.315045,3.70207851048936
13004,2020-09-01 08:57:38.570714,3.70207851048936
13005,2020-09-01 08:57:38.911422,3.70207851048936
13006,2020-09-01 08:57:39.295912,3.70207851048936
13007,2020-09-01 08:57:39.657872,3.70207851048936
13008,2020-09-01 08:57:39.948390,3.70207851048936
13009,2020-09-01 08:57:40.299439,3.70207851048936
13010,2020-09-01 08:57:40.559698,3.70207851048936
13011,2020-09-01 08:57:40.901076,3.77372558633955
13012,2020-09-01 08:57:41.245135,3.77372558633955
13013,2020-09-01 08:57:41.516335,3.77372558633955
13014,2020-09-01 08:57:41.793441,3.77372558633955
13015,2020-09-01 08:57:42.080980,3.77372558633955
13016,2020-09-01 08:57:42.426943,3.77372558633955
13017,2020-09-01 08:57:42.767279,3.77372558633955
13018,2020-09-01 08:57:43.052578,3.77372558633955
13019,2020-09-01 08:57:43.432490,3.77372558633955
13020,2020-09-01 08:57:43.834392,3.84522683501416
13021,2020-09-01 08:57:44.199461,3.84522683501416
13022,2020-09-01 08:57:44.493641,3.84522683501416
13023,2020-09-01 08:57:44.755937,3.84522683501416
13024,2020-09-01 08:57:45.106467,3.84522683501416
13025,2020-09-01 08:57:45.359627,3.84522683501416
13026,2020-09-01 08:57:45.625070,3.84522683501416
13027,2020-09-01 08:57:45.926004,3.84522683501416
13028,2020-09-01 08:57:46.268367,3.84522683501416
13029,2020-09-01 08:57:46.600295,3.91777721630153
13030,2020-09-01 08:57:46.953070,3.91777721630153
13031,2020-09-01 08:57:47.361452,3.91777721630153
13032,2020-09-01 08:57:47.687167,3.91777721630153
13033,2020-09-01 08:57:48.048592,3.91777721630153
13034,2020-09-01 08:57:48.428325,3.91777721630153
13035,2020-09-01 08:57:48.750179,3.91777721630153
13036,2020-09-01 08:57:49.084926,3.91777721630153
13037,2020-09-01 08:57:49.424683,3.99021592735799
13038,2020-09-01 08:57:49.771779,3.99021592735799
13039,2020-09-01 08:57:50.065016,3.99021592735799
13040,2020-09-01 08:57:50.347995,3.99021592735799
13041,2020-09-01 08:57:50.587374,3.99021592735799
13042,2020-09-01 08:57:50.913087,3.99021592735799
13043,2020-09-01 08:57:51.255720,3.99021592735799
13044,2020-09-01 08:57:51.622782,3.99021592735799
13045,2020-09-01 08:57:52.010230,4.06254319490834
13046,2020-09-01 08:57:52.409263,4.06254319490834
13047,2020-09-01 08:57:52.740042,4.06254319490834
13048,2020-09-01 08:57:53.047982,4.06254319490834
13049,2020-09-01 08:57:53.360685,4.06254319490834
13050,2020-09-01 08:57:53.660785,4.06254319490834
13051,2020-09-01 08:57:54.002667,4.06254319490834
13052,2020-09-01 08:57:54.346260,4.06254319490834
13053,2020-09-01 08:57:54.684780,4.06254319490834
13054,2020-09-01 08:57:55.039187,4.13475924403895
13055,2020-09-01 08:57:55.368523,4.13475924403895
13056,2020-09-01 08:57:55.713068,4.13475924403895
13057,2020-09-01 08:57:56.048667,4.13475924403895
13058,2020-09-01 08:57:56.343749,4.13475924403895
13059,2020-09-01 08:57:56.676657,4.13475924403895
13060,2020-09-01 08:57:56.986184,4.13475924403895
13061,2020-09-01 08:57:57.328074,4.13475924403895
13062,2020-09-01 08:57:57.583733,4.13475924403895
13063,2020-09-01 08:57:57.910596,4.20686429823536
13064,2020-09-01 08:57:58.241270,4.20686429823536
13065,2020-09-01 08:57:58.549103,4.20686429823536
13066,2020-09-01 08:57:58.863054,4.20686429823536
13067,2020-09-01 08:57:59.190220,4.20686429823536
13068,2020-09-01 08:57:59.512383,4.20686429823536
13069,2020-09-01 08:57:59.788222,4.20686429823536
13070,2020-09-01 08:58:00.125185,4.20686429823536
13071,2020-09-01 08:58:00.520537,4.20686429823536
13072,2020-09-01 08:58:00.854908,4.27885857941871
13073,2020-09-01 08:58:01.171147,4.27885857941871
13074,2020-09-01 08:58:01.518164,4.27885857941871
13075,2020-09-01 08:58:01.773699,4.27885857941871
13076,2020-09-01 08:58:02.006543,4.27885857941871
13077,2020-09-01 08:58:02.327282,4.27885857941871
13078,2020-09-01 08:58:02.612104,4.27885857941871
13079,2020-09-01 08:58:02.967847,4.27885857941871
13080,2020-09-01 08:58:03.216906,4.27885857941871
13081,2020-09-01 08:58:03.539579,4.35074230798075
13082,2020-09-01 08:58:03.914464,4.35074230798075
13083,2020-09-01 08:58:04.222299,4.35074230798075
13084,2020-09-01 08:58:04.600888,4.35074230798075
13085,2020-09-01 08:58:04.952876,4.35074230798075
13086,2020-09-01 08:58:05.252341,4.35074230798075
13087,2020-09-01 08:58:05.617089,4.35074230798075
13088,2020-09-01 08:58:05.945620,4.35074230798075
13089,2020-09-01 08:58:06.283716,4.35074230798075
13090,2020-09-01 08:58:06.595974,4.41138751394362
13091,2020-09-01 08:58:06.981346,4.41138751394362
13092,2020-09-01 08:58:07.265060,4.41138751394362
13093,2020-09-01 08:58:07.565995,4.41138751394362
13094,2020-09-01 08:58:07.840076,4.41138751394362
13095,2020-09-01 08:58:08.176574,4.41138751394362
13096,2020-09-01 08:58:08.488309,4.41138751394362
13097,2020-09-01 08:58:08.728413,4.41138751394362
13098,2020-09-01 08:58:08.969102,4.41138751394362
13099,2020-09-01 08:58:09.212833,4.41138751394362
13100,2020-09-01 08:58:09.756741,4.47194045008912
13101,2020-09-01 08:58:10.098952,4.47194045008912
13102,2020-09-01 08:58:10.459287,4.47194045008912
13103,2020-09-01 08:58:10.853941,4.47194045008912
13104,2020-09-01 08:58:11.127205,4.47194045008912
13105,2020-09-01 08:58:11.456938,4.47194045008912
13106,2020-09-01 08:58:11.776573,4.47194045008912
13107,2020-09-01 08:58:12.097274,4.47194045008912
13108,2020-09-01 08:58:12.462241,4.53240130782312
13109,2020-09-01 08:58:12.739458,4.53240130782312
13110,2020-09-01 08:58:13.067913,4.53240130782312
13111,2020-09-01 08:58:13.435447,4.53240130782312
13112,2020-09-01 08:58:13.734784,4.53240130782312
13113,2020-09-01 08:58:14.019178,4.53240130782312
13114,2020-09-01 08:58:14.424024,4.53240130782312
13115,2020-09-01 08:58:14.745333,4.53240130782312
13116,2020-09-01 08:58:15.071515,4.53240130782312
13117,2020-09-01 08:58:15.379241,4.59277027747169
13118,2020-09-01 08:58:15.712190,4.59277027747169
13119,2020-09-01 08:58:15.963607,4.59277027747169
13120,2020-09-01 08:58:16.362543,4.59277027747169
13121,2020-09-01 08:58:16.752521,4.59277027747169
13122,2020-09-01 08:58:17.078402,4.59277027747169
13123,2020-09-01 08:58:17.396830,4.59277027747169
13124,2020-09-01 08:58:17.736379,4.59277027747169
13125,2020-09-01 08:58:18.087862,4.59277027747169
13126,2020-09-01 08:58:18.422319,4.64165286349761
13127,2020-09-01 08:58:18.795036,4.64165286349761
13128,2020-09-01 08:58:19.122620,4.64165286349761
13129,2020-09-01 08:58:19.496792,4.64165286349761
13130,2020-09-01 08:58:19.754150,4.64165286349761
13131,2020-09-01 08:58:20.025348,4.64165286349761
13132,2020-09-01 08:58:20.324189,4.64165286349761
13133,2020-09-01 08:58:20.642087,4.64165286349761
13134,2020-09-01 08:58:20.957486,4.64165286349761
13135,2020-09-01 08:58:21.377428,4.64165286349761
13136,2020-09-01 08:58:21.647090,4.69044827552854
13137,2020-09-01 08:58:21.947320,4.69044827552854
13138,2020-09-01 08:58:22.277122,4.69044827552854
13139,2020-09-01 08:58:22.670139,4.69044827552854
13140,2020-09-01 08:58:22.979005,4.69044827552854
13141,2020-09-01 08:58:23.347427,4.69044827552854
13142,2020-09-01 08:58:23.674987,4.69044827552854
13143,2020-09-01 08:58:23.951656,4.69044827552854
13144,2020-09-01 08:58:24.290248,4.73915675404241
13145,2020-09-01 08:58:24.605097,4.73915675404241
13146,2020-09-01 08:58:24.907178,4.73915675404241
13147,2020-09-01 08:58:25.240846,4.73915675404241
13148,2020-09-01 08:58:25.487819,4.73915675404241
13149,2020-09-01 08:58:25.877831,4.73915675404241
13150,2020-09-01 08:58:26.200311,4.73915675404241
13151,2020-09-01 08:58:26.545046,4.73915675404241
13152,2020-09-01 08:58:26.841119,4.73915675404241
13153,2020-09-01 08:58:27.089908,4.73915675404241
13154,2020-09-01 08:58:27.433156,4.78777853785725
13155,2020-09-01 08:58:27.791313,4.78777853785725
13156,2020-09-01 08:58:28.128542,4.78777853785725
13157,2020-09-01 08:58:28.559356,4.78777853785725
13158,2020-09-01 08:58:28.864830,4.78777853785725
13159,2020-09-01 08:58:29.154867,4.78777853785725
13160,2020-09-01 08:58:29.505528,4.78777853785725
13161,2020-09-01 08:58:29.837199,4.78777853785725
13162,2020-09-01 08:58:30.237158,4.83631386417896
13163,2020-09-01 08:58:30.568222,4.83631386417896
13164,2020-09-01 08:58:30.920749,4.83631386417896
13165,2020-09-01 08:58:31.211902,4.83631386417896
13166,2020-09-01 08:58:31.565147,4.83631386417896
13167,2020-09-01 08:58:31.917778,4.83631386417896
13168,2020-09-01 08:58:32.191282,4.83631386417896
13169,2020-09-01 08:58:32.444943,4.83631386417896
13170,2020-09-01 08:58:32.764979,4.83631386417896
13171,2020-09-01 08:58:33.108517,4.88476296864292
13172,2020-09-01 08:58:33.405655,4.88476296864292
13173,2020-09-01 08:58:33.755053,4.88476296864292
13174,2020-09-01 08:58:34.069333,4.88476296864292
13175,2020-09-01 08:58:34.425979,4.88476296864292
13176,2020-09-01 08:58:34.824777,4.88476296864292
13177,2020-09-01 08:58:35.105270,4.88476296864292
13178,2020-09-01 08:58:35.430289,4.88476296864292
13179,2020-09-01 08:58:35.683640,4.88476296864292
13180,2020-09-01 08:58:36.001244,4.93312608535093
13181,2020-09-01 08:58:36.327442,4.93312608535093
13182,2020-09-01 08:58:36.609509,4.93312608535093
13183,2020-09-01 08:58:36.986811,4.93312608535093
13184,2020-09-01 08:58:37.303011,4.93312608535093
13185,2020-09-01 08:58:37.656075,4.93312608535093
13186,2020-09-01 08:58:38.039816,4.93312608535093
13187,2020-09-01 08:58:38.329122,4.93312608535093
13188,2020-09-01 08:58:38.668263,4.93312608535093
13189,2020-09-01 08:58:38.975643,4.93312608535093
13190,2020-09-01 08:58:39.393970,4.80024242791578
13191,2020-09-01 08:58:39.706237,4.80024242791578
13192,2020-09-01 08:58:40.032786,4.80024242791578
13193,2020-09-01 08:58:40.405131,4.80024242791578
13194,2020-09-01 08:58:40.725729,4.80024242791578
13195,2020-09-01 08:58:41.064344,4.80024242791578
13196,2020-09-01 08:58:41.417714,4.80024242791578
13197,2020-09-01 08:58:41.730750,4.80024242791578
13198,2020-09-01 08:58:42.087665,4.80024242791578
13199,2020-09-01 08:58:42.366596,4.80024242791578
13200,2020-09-01 08:58:42.698906,4.68180216328511
13201,2020-09-01 08:58:43.006316,4.68180216328511
13202,2020-09-01 08:58:43.363670,4.68180216328511
13203,2020-09-01 08:58:43.740066,4.68180216328511
13204,2020-09-01 08:58:44.088892,4.68180216328511
13205,2020-09-01 08:58:44.394720,4.68180216328511
13206,2020-09-01 08:58:44.744379,4.68180216328511
13207,2020-09-01 08:58:45.038189,4.68180216328511
13208,2020-09-01 08:58:45.340066,4.56370698466435
13209,2020-09-01 08:58:45.687753,4.56370698466435
13210,2020-09-01 08:58:45.953432,4.56370698466435
13211,2020-09-01 08:58:46.305808,4.56370698466435
13212,2020-09-01 08:58:46.634818,4.56370698466435
13213,2020-09-01 08:58:46.956468,4.56370698466435
13214,2020-09-01 08:58:47.248492,4.56370698466435
13215,2020-09-01 08:58:47.566079,4.56370698466435
13216,2020-09-01 08:58:47.852275,4.56370698466435
13217,2020-09-01 08:58:48.201067,4.44595330188017
13218,2020-09-01 08:58:48.530810,4.44595330188017
13219,2020-09-01 08:58:48.867043,4.44595330188017
13220,2020-09-01 08:58:49.206948,4.44595330188017
13221,2020-09-01 08:58:49.486125,4.44595330188017
13222,2020-09-01 08:58:49.758674,4.44595330188017
13223,2020-09-01 08:58:50.012223,4.44595330188017
13224,2020-09-01 08:58:50.305069,4.44595330188017
13225,2020-09-01 08:58:50.666065,4.44595330188017
13226,2020-09-01 08:58:50.947189,4.44595330188017
13227,2020-09-01 08:58:51.276251,4.32853762782261
13228,2020-09-01 08:58:51.611247,4.32853762782261
13229,2020-09-01 08:58:51.961818,4.32853762782261
13230,2020-09-01 08:58:52.236406,4.32853762782261
13231,2020-09-01 08:58:52.579873,4.32853762782261
13232,2020-09-01 08:58:52.880456,4.32853762782261
13233,2020-09-01 08:58:53.190243,4.32853762782261
13234,2020-09-01 08:58:53.503828,4.32853762782261
13235,2020-09-01 08:58:53.763591,4.32853762782261
13236,2020-09-01 08:58:54.126225,4.21145657284042
13237,2020-09-01 08:58:54.416123,4.21145657284042
13238,2020-09-01 08:58:54.766710,4.21145657284042
13239,2020-09-01 08:58:55.115523,4.21145657284042
13240,2020-09-01 08:58:55.476960,4.21145657284042
13241,2020-09-01 08:58:55.843434,4.21145657284042
13242,2020-09-01 08:58:56.162038,4.21145657284042
13243,2020-09-01 08:58:56.423907,4.21145657284042
13244,2020-09-01 08:58:56.684247,4.21145657284042
13245,2020-09-01 08:58:56.920419,4.21145657284042
13246,2020-09-01 08:58:57.268504,4.09470683970845
13247,2020-09-01 08:58:57.557513,4.09470683970845
13248,2020-09-01 08:58:57.910737,4.09470683970845
13249,2020-09-01 08:58:58.258925,4.09470683970845
13250,2020-09-01 08:58:58.513376,4.09470683970845
13251,2020-09-01 08:58:58.766619,4.09470683970845
13252,2020-09-01 08:58:59.121026,4.09470683970845
13253,2020-09-01 08:58:59.403550,4.09470683970845
13254,2020-09-01 08:58:59.708776,4.09470683970845
13255,2020-09-01 08:59:00.019594,4.09470683970845
13256,2020-09-01 08:59:00.308918,3.97828521908582
13257,2020-09-01 08:59:00.563392,3.97828521908582
13258,2020-09-01 08:59:00.901296,3.97828521908582
13259,2020-09-01 08:59:01.221103,3.97828521908582
13260,2020-09-01 08:59:01.498733,3.97828521908582
13261,2020-09-01 08:59:01.788276,3.97828521908582
13262,2020-09-01 08:59:02.170089,3.97828521908582
13263,2020-09-01 08:59:02.494900,3.97828521908582
13264,2020-09-01 08:59:02.897453,3.86218858539891
13265,2020-09-01 08:59:03.213633,3.86218858539891
13266,2020-09-01 08:59:03.567722,3.86218858539891
13267,2020-09-01 08:59:03.899681,3.86218858539891
13268,2020-09-01 08:59:04.261778,3.86218858539891
13269,2020-09-01 08:59:04.533882,3.86218858539891
13270,2020-09-01 08:59:04.873890,3.86218858539891
13271,2020-09-01 08:59:05.193458,3.86218858539891
13272,2020-09-01 08:59:05.464970,3.86218858539891
13273,2020-09-01 08:59:05.848596,3.86218858539891
13274,2020-09-01 08:59:06.216656,3.74641389309539
13275,2020-09-01 08:59:06.520818,3.74641389309539
13276,2020-09-01 08:59:06.877195,3.74641389309539
13277,2020-09-01 08:59:07.170180,3.74641389309539
13278,2020-09-01 08:59:07.471409,3.74641389309539
13279,2020-09-01 08:59:07.746758,3.74641389309539
13280,2020-09-01 08:59:08.132462,3.74641389309539
13281,2020-09-01 08:59:08.426580,3.74641389309539
13282,2020-09-01 08:59:08.790625,3.74641389309539
13283,2020-09-01 08:59:09.088653,3.63095817322476
13284,2020-09-01 08:59:09.410179,3.63095817322476
13285,2020-09-01 08:59:09.753499,3.63095817322476
13286,2020-09-01 08:59:10.108528,3.63095817322476
13287,2020-09-01 08:59:10.426411,3.63095817322476
13288,2020-09-01 08:59:10.758913,3.63095817322476
13289,2020-09-01 08:59:11.077442,3.63095817322476
13290,2020-09-01 08:59:11.412157,3.63095817322476
13291,2020-09-01 08:59:11.708253,3.63095817322476
13292,2020-09-01 08:59:12.021210,3.51581853030828
13293,2020-09-01 08:59:12.370959,3.51581853030828
13294,2020-09-01 08:59:12.706014,3.51581853030828
13295,2020-09-01 08:59:12.991660,3.51581853030828
13296,2020-09-01 08:59:13.244644,3.51581853030828
13297,2020-09-01 08:59:13.553196,3.51581853030828
13298,2020-09-01 08:59:13.848398,3.51581853030828
13299,2020-09-01 08:59:14.269013,3.40099213946719
13300,2020-09-01 08:59:14.689192,3.40099213946719
13301,2020-09-01 08:59:14.977416,3.40099213946719
13302,2020-09-01 08:59:15.291679,3.40099213946719
13303,2020-09-01 08:59:15.597616,3.40099213946719
13304,2020-09-01 08:59:15.959844,3.40099213946719
13305,2020-09-01 08:59:16.239295,3.40099213946719
13306,2020-09-01 08:59:16.555266,3.40099213946719
13307,2020-09-01 08:59:16.829391,3.40099213946719
13308,2020-09-01 08:59:17.123184,3.28542828724673
13309,2020-09-01 08:59:17.545312,3.28542828724673
13310,2020-09-01 08:59:17.864427,3.28542828724673
13311,2020-09-01 08:59:18.122711,3.28542828724673
13312,2020-09-01 08:59:18.426209,3.28542828724673
13313,2020-09-01 08:59:18.774821,3.28542828724673
13314,2020-09-01 08:59:19.025578,3.28542828724673
13315,2020-09-01 08:59:19.386128,3.28542828724673
13316,2020-09-01 08:59:19.727717,3.28542828724673
13317,2020-09-01 08:59:20.046575,3.28542828724673
13318,2020-09-01 08:59:20.321077,3.17017370695518
13319,2020-09-01 08:59:20.655995,3.17017370695518
13320,2020-09-01 08:59:20.993676,3.17017370695518
13321,2020-09-01 08:59:21.324709,3.17017370695518
13322,2020-09-01 08:59:21.620954,3.17017370695518
13323,2020-09-01 08:59:21.935813,3.17017370695518
13324,2020-09-01 08:59:22.285538,3.17017370695518
13325,2020-09-01 08:59:22.612514,3.17017370695518
13326,2020-09-01 08:59:22.988437,3.05522577953082
13327,2020-09-01 08:59:23.341483,3.05522577953082
13328,2020-09-01 08:59:23.692524,3.05522577953082
13329,2020-09-01 08:59:24.012340,3.05522577953082
13330,2020-09-01 08:59:24.290448,3.05522577953082
13331,2020-09-01 08:59:24.624053,3.05522577953082
13332,2020-09-01 08:59:24.967129,3.05522577953082
13333,2020-09-01 08:59:25.261300,3.05522577953082
13334,2020-09-01 08:59:25.599565,2.94058194714256
13335,2020-09-01 08:59:25.924371,2.94058194714256
13336,2020-09-01 08:59:26.281269,2.94058194714256
13337,2020-09-01 08:59:26.620147,2.94058194714256
13338,2020-09-01 08:59:26.916124,2.94058194714256
13339,2020-09-01 08:59:27.187626,2.94058194714256
13340,2020-09-01 08:59:27.462022,2.94058194714256
13341,2020-09-01 08:59:27.794321,2.94058194714256
13342,2020-09-01 08:59:28.133359,2.94058194714256
13343,2020-09-01 08:59:28.386592,2.82623971130832
13344,2020-09-01 08:59:28.731867,2.82623971130832
13345,2020-09-01 08:59:29.107894,2.82623971130832
13346,2020-09-01 08:59:29.443217,2.82623971130832
13347,2020-09-01 08:59:29.698082,2.82623971130832
13348,2020-09-01 08:59:30.004909,2.82623971130832
13349,2020-09-01 08:59:30.329033,2.82623971130832
13350,2020-09-01 08:59:30.646252,2.82623971130832
13351,2020-09-01 08:59:30.918851,2.82623971130832
13352,2020-09-01 08:59:31.185889,2.82623971130832
13353,2020-09-01 08:59:31.546707,2.71219663116166
13354,2020-09-01 08:59:31.805335,2.71219663116166
13355,2020-09-01 08:59:32.099675,2.71219663116166
13356,2020-09-01 08:59:32.389851,2.71219663116166
13357,2020-09-01 08:59:32.677727,2.71219663116166
13358,2020-09-01 08:59:32.926488,2.71219663116166
13359,2020-09-01 08:59:33.313147,2.71219663116166
13360,2020-09-01 08:59:33.627095,2.71219663116166
13361,2020-09-01 08:59:33.970656,2.71219663116166
13362,2020-09-01 08:59:34.314382,2.71219663116166
13363,2020-09-01 08:59:34.565558,2.59845032185663
13364,2020-09-01 08:59:34.851455,2.59845032185663
13365,2020-09-01 08:59:35.183849,2.59845032185663
13366,2020-09-01 08:59:35.466742,2.59845032185663
13367,2020-09-01 08:59:35.741354,2.59845032185663
13368,2020-09-01 08:59:36.029930,2.59845032185663
13369,2020-09-01 08:59:36.395436,2.59845032185663
13370,2020-09-01 08:59:36.710531,2.59845032185663
13371,2020-09-01 08:59:36.993737,2.59845032185663
13372,2020-09-01 08:59:37.272259,2.48499845310222
13373,2020-09-01 08:59:37.624589,2.48499845310222
13374,2020-09-01 08:59:37.912220,2.48499845310222
13375,2020-09-01 08:59:38.286266,2.48499845310222
13376,2020-09-01 08:59:38.634300,2.48499845310222
13377,2020-09-01 08:59:38.890270,2.48499845310222
13378,2020-09-01 08:59:39.233081,2.48499845310222
13379,2020-09-01 08:59:39.472205,2.48499845310222
13380,2020-09-01 08:59:39.747631,2.48499845310222
13381,2020-09-01 08:59:40.077795,2.37183874781903
13382,2020-09-01 08:59:40.356710,2.37183874781903
13383,2020-09-01 08:59:40.706657,2.37183874781903
13384,2020-09-01 08:59:41.007015,2.37183874781903
13385,2020-09-01 08:59:41.303079,2.37183874781903
13386,2020-09-01 08:59:41.606047,2.37183874781903
13387,2020-09-01 08:59:41.922647,2.37183874781903
13388,2020-09-01 08:59:42.275035,2.37183874781903
13389,2020-09-01 08:59:42.546518,2.37183874781903
13390,2020-09-01 08:59:42.886109,2.25896898091214
13391,2020-09-01 08:59:43.135501,2.25896898091214
13392,2020-09-01 08:59:43.425539,2.25896898091214
13393,2020-09-01 08:59:43.694690,2.25896898091214
13394,2020-09-01 08:59:44.020129,2.25896898091214
13395,2020-09-01 08:59:44.431414,2.25896898091214
13396,2020-09-01 08:59:44.745918,2.25896898091214
13397,2020-09-01 08:59:45.082314,2.25896898091214
13398,2020-09-01 08:59:45.429945,2.25896898091214
13399,2020-09-01 08:59:45.699577,2.30476904080288
13400,2020-09-01 08:59:45.972534,2.30476904080288
13401,2020-09-01 08:59:46.335888,2.30476904080288
13402,2020-09-01 08:59:46.620914,2.30476904080288
13403,2020-09-01 08:59:46.972543,2.30476904080288
13404,2020-09-01 08:59:47.333300,2.30476904080288
13405,2020-09-01 08:59:47.626287,2.30476904080288
13406,2020-09-01 08:59:47.873438,2.30476904080288
13407,2020-09-01 08:59:48.205766,2.35047181071715
13408,2020-09-01 08:59:48.607523,2.35047181071715
13409,2020-09-01 08:59:48.925124,2.35047181071715
13410,2020-09-01 08:59:49.279188,2.35047181071715
13411,2020-09-01 08:59:49.631852,2.35047181071715
13412,2020-09-01 08:59:49.976872,2.35047181071715
13413,2020-09-01 08:59:50.289491,2.35047181071715
13414,2020-09-01 08:59:50.575747,2.35047181071715
13415,2020-09-01 08:59:50.931737,2.40653183809151
13416,2020-09-01 08:59:51.267309,2.40653183809151
13417,2020-09-01 08:59:51.508159,2.40653183809151
13418,2020-09-01 08:59:51.684187,2.40653183809151
13419,2020-09-01 08:59:51.933084,2.40653183809151
13420,2020-09-01 08:59:52.268583,2.40653183809151
13421,2020-09-01 08:59:52.597461,2.40653183809151
13422,2020-09-01 08:59:52.856377,2.40653183809151
13423,2020-09-01 08:59:53.185332,2.40653183809151
13424,2020-09-01 08:59:53.549849,2.46246793066977
13425,2020-09-01 08:59:53.815340,2.46246793066977
13426,2020-09-01 08:59:54.159307,2.46246793066977
13427,2020-09-01 08:59:54.484878,2.46246793066977
13428,2020-09-01 08:59:54.818947,2.46246793066977
13429,2020-09-01 08:59:55.069512,2.46246793066977
13430,2020-09-01 08:59:55.352515,2.46246793066977
13431,2020-09-01 08:59:55.732636,2.46246793066977
13432,2020-09-01 08:59:56.060570,2.46246793066977
13433,2020-09-01 08:59:56.369662,2.46246793066977
13434,2020-09-01 08:59:56.658468,2.51828072296912
13435,2020-09-01 08:59:56.988381,2.51828072296912
13436,2020-09-01 08:59:57.321520,2.51828072296912
13437,2020-09-01 08:59:57.596062,2.51828072296912
13438,2020-09-01 08:59:58.006707,2.51828072296912
13439,2020-09-01 08:59:58.352700,2.51828072296912
13440,2020-09-01 08:59:58.694491,2.51828072296912
13441,2020-09-01 08:59:59.148190,2.57397084485864
13442,2020-09-01 08:59:59.517624,2.57397084485864
13443,2020-09-01 08:59:59.869827,2.57397084485864
13444,2020-09-01 09:00:00.218067,2.57397084485864
13445,2020-09-01 09:00:00.540148,2.57397084485864
13446,2020-09-01 09:00:00.917456,2.57397084485864
13447,2020-09-01 09:00:01.213060,2.57397084485864
13448,2020-09-01 09:00:01.524352,2.57397084485864
13449,2020-09-01 09:00:01.765855,2.57397084485864
13450,2020-09-01 09:00:02.140323,2.62953892161819
13451,2020-09-01 09:00:02.507061,2.62953892161819
13452,2020-09-01 09:00:02.863438,2.62953892161819
13453,2020-09-01 09:00:03.203891,2.62953892161819
13454,2020-09-01 09:00:03.542724,2.62953892161819
13455,2020-09-01 09:00:03.821351,2.62953892161819
13456,2020-09-01 09:00:04.093627,2.62953892161819
13457,2020-09-01 09:00:04.416048,2.62953892161819
13458,2020-09-01 09:00:04.734027,2.62953892161819
13459,2020-09-01 09:00:05.094105,2.6849855739958
13460,2020-09-01 09:00:05.362651,2.6849855739958
13461,2020-09-01 09:00:05.694156,2.6849855739958
13462,2020-09-01 09:00:05.962096,2.6849855739958
13463,2020-09-01 09:00:06.244005,2.6849855739958
13464,2020-09-01 09:00:06.475539,2.6849855739958
13465,2020-09-01 09:00:06.768412,2.6849855739958
13466,2020-09-01 09:00:07.120217,2.6849855739958
13467,2020-09-01 09:00:07.394220,2.6849855739958
13468,2020-09-01 09:00:07.731888,2.6849855739958
13469,2020-09-01 09:00:08.143455,2.74191367866794
13470,2020-09-01 09:00:08.392008,2.74191367866794
13471,2020-09-01 09:00:08.671691,2.74191367866794
13472,2020-09-01 09:00:08.960194,2.74191367866794
13473,2020-09-01 09:00:09.353299,2.74191367866794
13474,2020-09-01 09:00:09.661483,2.74191367866794
13475,2020-09-01 09:00:10.058052,2.74191367866794
13476,2020-09-01 09:00:10.380954,2.74191367866794
13477,2020-09-01 09:00:10.691276,2.74191367866794
13478,2020-09-01 09:00:10.998319,2.79873194270195
13479,2020-09-01 09:00:11.250224,2.79873194270195
13480,2020-09-01 09:00:11.559086,2.79873194270195
13481,2020-09-01 09:00:11.837358,2.79873194270195
13482,2020-09-01 09:00:12.181598,2.79873194270195
13483,2020-09-01 09:00:12.463687,2.79873194270195
13484,2020-09-01 09:00:12.722912,2.79873194270195
13485,2020-09-01 09:00:13.073247,2.79873194270195
13486,2020-09-01 09:00:13.346795,2.79873194270195
13487,2020-09-01 09:00:13.659938,2.85544088813364
13488,2020-09-01 09:00:13.991542,2.85544088813364
13489,2020-09-01 09:00:14.243260,2.85544088813364
13490,2020-09-01 09:00:14.497129,2.85544088813364
13491,2020-09-01 09:00:14.832324,2.85544088813364
13492,2020-09-01 09:00:15.171325,2.85544088813364
13493,2020-09-01 09:00:15.436978,2.85544088813364
13494,2020-09-01 09:00:15.754810,2.85544088813364
13495,2020-09-01 09:00:16.001168,2.85544088813364
13496,2020-09-01 09:00:16.335057,2.85544088813364
13497,2020-09-01 09:00:16.695140,2.85544088813364
13498,2020-09-01 09:00:17.049543,2.91204103312249
13499,2020-09-01 09:00:17.316556,2.91204103312249
13500,2020-09-01 09:00:17.688889,2.91204103312249
13501,2020-09-01 09:00:18.036889,2.91204103312249
13502,2020-09-01 09:00:18.364581,2.91204103312249
13503,2020-09-01 09:00:18.739868,2.91204103312249
13504,2020-09-01 09:00:19.089927,2.91204103312249
13505,2020-09-01 09:00:19.461566,2.91204103312249
13506,2020-09-01 09:00:19.844581,2.96853289200418
13507,2020-09-01 09:00:20.177756,2.96853289200418
13508,2020-09-01 09:00:20.526596,2.96853289200418
13509,2020-09-01 09:00:20.858866,2.96853289200418
13510,2020-09-01 09:00:21.226006,2.96853289200418
13511,2020-09-01 09:00:21.520299,2.96853289200418
13512,2020-09-01 09:00:21.854337,2.96853289200418
13513,2020-09-01 09:00:22.305263,3.02491697534177
13514,2020-09-01 09:00:22.657432,3.02491697534177
13515,2020-09-01 09:00:22.941511,3.02491697534177
13516,2020-09-01 09:00:23.291066,3.02491697534177
13517,2020-09-01 09:00:23.648146,3.02491697534177
13518,2020-09-01 09:00:23.974170,3.02491697534177
13519,2020-09-01 09:00:24.310395,3.02491697534177
13520,2020-09-01 09:00:24.642843,3.02491697534177
13521,2020-09-01 09:00:24.965692,3.02491697534177
13522,2020-09-01 09:00:25.282222,3.07351257868825
13523,2020-09-01 09:00:25.621135,3.07351257868825
13524,2020-09-01 09:00:25.918442,3.07351257868825
13525,2020-09-01 09:00:26.255698,3.07351257868825
13526,2020-09-01 09:00:26.555043,3.07351257868825
13527,2020-09-01 09:00:26.828136,3.07351257868825
13528,2020-09-01 09:00:27.118105,3.07351257868825
13529,2020-09-01 09:00:27.447716,3.07351257868825
13530,2020-09-01 09:00:27.720387,3.07351257868825
13531,2020-09-01 09:00:28.044030,3.12201694520063
13532,2020-09-01 09:00:28.417611,3.12201694520063
13533,2020-09-01 09:00:28.775415,3.12201694520063
13534,2020-09-01 09:00:29.036293,3.12201694520063
13535,2020-09-01 09:00:29.328777,3.12201694520063
13536,2020-09-01 09:00:29.582963,3.12201694520063
13537,2020-09-01 09:00:29.962901,3.12201694520063
13538,2020-09-01 09:00:30.272409,3.12201694520063
13539,2020-09-01 09:00:30.629146,3.12201694520063
13540,2020-09-01 09:00:30.948690,3.12201694520063
13541,2020-09-01 09:00:31.230585,3.17043050650869
13542,2020-09-01 09:00:31.605060,3.17043050650869
13543,2020-09-01 09:00:31.871304,3.17043050650869
13544,2020-09-01 09:00:32.140058,3.17043050650869
13545,2020-09-01 09:00:32.478232,3.17043050650869
13546,2020-09-01 09:00:32.772815,3.17043050650869
13547,2020-09-01 09:00:33.046561,3.17043050650869
13548,2020-09-01 09:00:33.356764,3.17043050650869
13549,2020-09-01 09:00:33.678483,3.17043050650869
13550,2020-09-01 09:00:34.047996,3.21875369125465
13551,2020-09-01 09:00:34.377837,3.21875369125465
13552,2020-09-01 09:00:34.621308,3.21875369125465
13553,2020-09-01 09:00:34.883228,3.21875369125465
13554,2020-09-01 09:00:35.258146,3.21875369125465
13555,2020-09-01 09:00:35.564370,3.21875369125465
13556,2020-09-01 09:00:35.950835,3.21875369125465
13557,2020-09-01 09:00:36.233239,3.21875369125465
13558,2020-09-01 09:00:36.561105,3.21875369125465
13559,2020-09-01 09:00:36.896900,3.26698692512699
13560,2020-09-01 09:00:37.198109,3.26698692512699
13561,2020-09-01 09:00:37.552238,3.26698692512699
13562,2020-09-01 09:00:37.855948,3.26698692512699
13563,2020-09-01 09:00:38.217999,3.26698692512699
13564,2020-09-01 09:00:38.567836,3.26698692512699
13565,2020-09-01 09:00:38.940290,3.26698692512699
13566,2020-09-01 09:00:39.278222,3.26698692512699
13567,2020-09-01 09:00:39.636250,3.26698692512699
13568,2020-09-01 09:00:39.962258,3.31513063089383
13569,2020-09-01 09:00:40.363219,3.31513063089383
13570,2020-09-01 09:00:40.666698,3.31513063089383
13571,2020-09-01 09:00:40.981442,3.31513063089383
13572,2020-09-01 09:00:41.244373,3.31513063089383
13573,2020-09-01 09:00:41.579428,3.31513063089383
13574,2020-09-01 09:00:41.873718,3.31513063089383
13575,2020-09-01 09:00:42.185515,3.31513063089383
13576,2020-09-01 09:00:42.524288,3.31513063089383
13577,2020-09-01 09:00:42.793077,3.31513063089383
13578,2020-09-01 09:00:43.113434,3.36318522843551
13579,2020-09-01 09:00:43.514286,3.36318522843551
13580,2020-09-01 09:00:43.838294,3.36318522843551
13581,2020-09-01 09:00:44.198070,3.36318522843551
13582,2020-09-01 09:00:44.541118,3.36318522843551
13583,2020-09-01 09:00:44.906913,3.36318522843551
13584,2020-09-01 09:00:45.210150,3.36318522843551
13585,2020-09-01 09:00:45.467938,3.36318522843551
13586,2020-09-01 09:00:45.830055,3.41115113477657
13587,2020-09-01 09:00:46.108955,3.41115113477657
13588,2020-09-01 09:00:46.443808,3.41115113477657
13589,2020-09-01 09:00:46.837413,3.41115113477657
13590,2020-09-01 09:00:47.136654,3.41115113477657
13591,2020-09-01 09:00:47.482312,3.41115113477657
13592,2020-09-01 09:00:47.763189,3.41115113477657
13593,2020-09-01 09:00:48.042829,3.41115113477657
13594,2020-09-01 09:00:48.352079,3.41115113477657
13595,2020-09-01 09:00:48.710196,3.41115113477657
13596,2020-09-01 09:00:48.949463,3.45902876411718
13597,2020-09-01 09:00:49.368814,3.45902876411718
13598,2020-09-01 09:00:49.729181,3.45902876411718
13599,2020-09-01 09:00:50.016736,3.45902876411718
13600,2020-09-01 09:00:50.355304,3.45902876411718
13601,2020-09-01 09:00:50.660635,3.45902876411718
13602,2020-09-01 09:00:50.939614,3.45902876411718
13603,2020-09-01 09:00:51.259501,3.45902876411718
13604,2020-09-01 09:00:51.533506,3.45902876411718
13605,2020-09-01 09:00:51.881035,3.50681852786386
13606,2020-09-01 09:00:52.184737,3.50681852786386
13607,2020-09-01 09:00:52.551404,3.50681852786386
13608,2020-09-01 09:00:52.855544,3.50681852786386
13609,2020-09-01 09:00:53.185810,3.50681852786386
13610,2020-09-01 09:00:53.518274,3.50681852786386
13611,2020-09-01 09:00:53.848525,3.50681852786386
13612,2020-09-01 09:00:54.145054,3.50681852786386
13613,2020-09-01 09:00:54.414159,3.50681852786386
13614,2020-09-01 09:00:54.696791,3.55452083465977
13615,2020-09-01 09:00:55.076307,3.55452083465977
13616,2020-09-01 09:00:55.352868,3.55452083465977
13617,2020-09-01 09:00:55.620360,3.55452083465977
13618,2020-09-01 09:00:55.880606,3.55452083465977
13619,2020-09-01 09:00:56.160553,3.55452083465977
13620,2020-09-01 09:00:56.392912,3.55452083465977
13621,2020-09-01 09:00:56.766551,3.55452083465977
13622,2020-09-01 09:00:57.011734,3.55452083465977
13623,2020-09-01 09:00:57.298768,3.55817133760095
13624,2020-09-01 09:00:57.565400,3.55817133760095
13625,2020-09-01 09:00:57.878692,3.55817133760095
13626,2020-09-01 09:00:58.218778,3.55817133760095
13627,2020-09-01 09:00:58.527585,3.55817133760095
13628,2020-09-01 09:00:58.866932,3.55817133760095
13629,2020-09-01 09:00:59.230347,3.55817133760095
13630,2020-09-01 09:00:59.574458,3.55817133760095
13631,2020-09-01 09:00:59.817044,3.55817133760095
13632,2020-09-01 09:01:00.149617,3.55817133760095
13633,2020-09-01 09:01:00.478507,3.62585266082009
13634,2020-09-01 09:01:00.759763,3.62585266082009
13635,2020-09-01 09:01:01.054217,3.62585266082009
13636,2020-09-01 09:01:01.389174,3.62585266082009
13637,2020-09-01 09:01:01.639927,3.62585266082009
13638,2020-09-01 09:01:02.028744,3.62585266082009
13639,2020-09-01 09:01:02.396851,3.62585266082009
13640,2020-09-01 09:01:02.768018,3.62585266082009
13641,2020-09-01 09:01:03.100799,3.62585266082009
13642,2020-09-01 09:01:03.401580,3.71657127133308
13643,2020-09-01 09:01:03.746497,3.71657127133308
13644,2020-09-01 09:01:04.024573,3.71657127133308
13645,2020-09-01 09:01:04.365915,3.71657127133308
13646,2020-09-01 09:01:04.653677,3.71657127133308
13647,2020-09-01 09:01:04.916455,3.71657127133308
13648,2020-09-01 09:01:05.173033,3.71657127133308
13649,2020-09-01 09:01:05.587659,3.71657127133308
13650,2020-09-01 09:01:05.897238,3.71657127133308
13651,2020-09-01 09:01:06.171777,3.71657127133308
13652,2020-09-01 09:01:06.385307,3.80717078982886
13653,2020-09-01 09:01:06.725927,3.80717078982886
13654,2020-09-01 09:01:07.030971,3.80717078982886
13655,2020-09-01 09:01:07.326386,3.80717078982886
13656,2020-09-01 09:01:07.601436,3.80717078982886
13657,2020-09-01 09:01:07.904825,3.80717078982886
13658,2020-09-01 09:01:08.159908,3.80717078982886
13659,2020-09-01 09:01:08.444403,3.80717078982886
13660,2020-09-01 09:01:08.690369,3.80717078982886
13661,2020-09-01 09:01:09.009534,3.80717078982886
13662,2020-09-01 09:01:09.383609,3.89765143986124
13663,2020-09-01 09:01:09.685513,3.89765143986124
13664,2020-09-01 09:01:10.024706,3.89765143986124
13665,2020-09-01 09:01:10.371147,3.89765143986124
13666,2020-09-01 09:01:10.696881,3.89765143986124
13667,2020-09-01 09:01:11.017857,3.89765143986124
13668,2020-09-01 09:01:11.387473,3.89765143986124
13669,2020-09-01 09:01:11.685693,3.89765143986124
13670,2020-09-01 09:01:12.024131,3.89765143986124
13671,2020-09-01 09:01:12.337653,3.98801344274921
13672,2020-09-01 09:01:12.638803,3.98801344274921
13673,2020-09-01 09:01:12.976737,3.98801344274921
13674,2020-09-01 09:01:13.304897,3.98801344274921
13675,2020-09-01 09:01:13.579263,3.98801344274921
13676,2020-09-01 09:01:13.883374,3.98801344274921
13677,2020-09-01 09:01:14.164875,3.98801344274921
13678,2020-09-01 09:01:14.502893,3.98801344274921
13679,2020-09-01 09:01:14.832980,3.98801344274921
13680,2020-09-01 09:01:15.115542,3.98801344274921
13681,2020-09-01 09:01:15.477708,4.07825701764394
13682,2020-09-01 09:01:15.764697,4.07825701764394
13683,2020-09-01 09:01:16.064832,4.07825701764394
13684,2020-09-01 09:01:16.435875,4.07825701764394
13685,2020-09-01 09:01:16.730967,4.07825701764394
13686,2020-09-01 09:01:17.125589,4.07825701764394
13687,2020-09-01 09:01:17.436223,4.07825701764394
