iteration,timestamp,T7
13688,2020-09-01 09:01:17.792766,4.07825701764394
13689,2020-09-01 09:01:18.067639,4.07825701764394
13690,2020-09-01 09:01:18.339434,4.09628209043372
13691,2020-09-01 09:01:18.649902,4.09628209043372
13692,2020-09-01 09:01:18.973954,4.09628209043372
13693,2020-09-01 09:01:19.226332,4.09628209043372
13694,2020-09-01 09:01:19.503482,4.09628209043372
13695,2020-09-01 09:01:19.782223,4.09628209043372
13696,2020-09-01 09:01:20.047441,4.09628209043372
13697,2020-09-01 09:01:20.432229,4.09628209043372
13698,2020-09-01 09:01:20.710341,4.09628209043372
13699,2020-09-01 09:01:21.062521,4.1742409458088
13700,2020-09-01 09:01:21.325736,4.1742409458088
13701,2020-09-01 09:01:21.676986,4.1742409458088
13702,2020-09-01 09:01:22.001997,4.1742409458088
13703,2020-09-01 09:01:22.297626,4.1742409458088
13704,2020-09-01 09:01:22.711313,4.1742409458088
13705,2020-09-01 09:01:23.036114,4.1742409458088
13706,2020-09-01 09:01:23.379406,4.1742409458088
13707,2020-09-01 09:01:23.777330,4.1742409458088
13708,2020-09-01 09:01:24.123352,4.1742409458088
13709,2020-09-01 09:01:24.427787,4.1742409458088
13710,2020-09-01 09:01:24.708570,4.1742409458088
13711,2020-09-01 09:01:25.068610,4.1742409458088
13712,2020-09-01 09:01:25.420336,4.1742409458088
13713,2020-09-01 09:01:25.781713,4.1742409458088
13714,2020-09-01 09:01:26.132114,4.1742409458088
13715,2020-09-01 09:01:26.383635,4.1742409458088
13716,2020-09-01 09:01:26.652328,4.1742409458088
13717,2020-09-01 09:01:26.872807,4.1742409458088
13718,2020-09-01 09:01:27.167397,4.1742409458088
13719,2020-09-01 09:01:27.524435,4.27159196205284
13720,2020-09-01 09:01:27.873413,4.27159196205284
13721,2020-09-01 09:01:28.228879,4.27159196205284
13722,2020-09-01 09:01:28.500756,4.27159196205284
13723,2020-09-01 09:01:28.751536,4.27159196205284
13724,2020-09-01 09:01:29.028405,4.27159196205284
13725,2020-09-01 09:01:29.388501,4.27159196205284
13726,2020-09-01 09:01:29.767511,4.27159196205284
13727,2020-09-01 09:01:30.094132,4.27159196205284
13728,2020-09-01 09:01:30.328737,4.37364454036531
13729,2020-09-01 09:01:30.634404,4.37364454036531
13730,2020-09-01 09:01:30.973668,4.37364454036531
13731,2020-09-01 09:01:31.319255,4.37364454036531
13732,2020-09-01 09:01:31.683809,4.37364454036531
13733,2020-09-01 09:01:31.894262,4.37364454036531
13734,2020-09-01 09:01:32.162899,4.37364454036531
13735,2020-09-01 09:01:32.534664,4.37364454036531
13736,2020-09-01 09:01:32.782342,4.37364454036531
13737,2020-09-01 09:01:33.134939,4.47557618068947
13738,2020-09-01 09:01:33.468911,4.47557618068947
13739,2020-09-01 09:01:33.767369,4.47557618068947
13740,2020-09-01 09:01:34.059632,4.47557618068947
13741,2020-09-01 09:01:34.365298,4.47557618068947
13742,2020-09-01 09:01:34.676544,4.47557618068947
13743,2020-09-01 09:01:35.023314,4.47557618068947
13744,2020-09-01 09:01:35.402058,4.47557618068947
13745,2020-09-01 09:01:35.682544,4.47557618068947
13746,2020-09-01 09:01:36.017416,4.47557618068947
13747,2020-09-01 09:01:36.363316,4.57738709771304
13748,2020-09-01 09:01:36.618819,4.57738709771304
13749,2020-09-01 09:01:36.907175,4.57738709771304
13750,2020-09-01 09:01:37.144622,4.57738709771304
13751,2020-09-01 09:01:37.504836,4.57738709771304
13752,2020-09-01 09:01:37.911224,4.57738709771304
13753,2020-09-01 09:01:38.209099,4.57738709771304
13754,2020-09-01 09:01:38.541554,4.57738709771304
13755,2020-09-01 09:01:38.886963,4.67907750370512
13756,2020-09-01 09:01:39.340240,4.67907750370512
13757,2020-09-01 09:01:39.733725,4.67907750370512
13758,2020-09-01 09:01:40.008314,4.67907750370512
13759,2020-09-01 09:01:40.361882,4.67907750370512
13760,2020-09-01 09:01:40.740489,4.67907750370512
13761,2020-09-01 09:01:41.109434,4.67907750370512
13762,2020-09-01 09:01:41.472919,4.67907750370512
13763,2020-09-01 09:01:41.828942,4.67907750370512
13764,2020-09-01 09:01:42.189103,4.78064760858992
13765,2020-09-01 09:01:42.482191,4.78064760858992
13766,2020-09-01 09:01:42.744544,4.78064760858992
13767,2020-09-01 09:01:43.106507,4.78064760858992
13768,2020-09-01 09:01:43.455760,4.78064760858992
13769,2020-09-01 09:01:43.785011,4.78064760858992
13770,2020-09-01 09:01:44.074950,4.78064760858992
13771,2020-09-01 09:01:44.395506,4.78064760858992
13772,2020-09-01 09:01:44.648387,4.78064760858992
13773,2020-09-01 09:01:45.016685,4.78064760858992
13774,2020-09-01 09:01:45.505349,4.8970430410908
13775,2020-09-01 09:01:45.809513,4.8970430410908
13776,2020-09-01 09:01:46.124653,4.8970430410908
13777,2020-09-01 09:01:46.427820,4.8970430410908
13778,2020-09-01 09:01:46.769595,4.8970430410908
13779,2020-09-01 09:01:47.043824,4.8970430410908
13780,2020-09-01 09:01:47.343816,4.8970430410908
13781,2020-09-01 09:01:47.681961,4.8970430410908
13782,2020-09-01 09:01:48.043228,5.00012487942139
13783,2020-09-01 09:01:48.361303,5.00012487942139
13784,2020-09-01 09:01:48.662443,5.00012487942139
13785,2020-09-01 09:01:48.969422,5.00012487942139
13786,2020-09-01 09:01:49.284361,5.00012487942139
13787,2020-09-01 09:01:49.593938,5.00012487942139
13788,2020-09-01 09:01:49.934501,5.00012487942139
13789,2020-09-01 09:01:50.241371,5.00012487942139
13790,2020-09-01 09:01:50.708234,5.00012487942139
13791,2020-09-01 09:01:51.087862,5.00012487942139
13792,2020-09-01 09:01:51.397839,5.00012487942139
13793,2020-09-01 09:01:51.648718,5.00012487942139
13794,2020-09-01 09:01:52.026251,5.00012487942139
13795,2020-09-01 09:01:52.345590,5.00012487942139
13796,2020-09-01 09:01:52.624371,5.00012487942139
13797,2020-09-01 09:01:52.966210,5.00012487942139
13798,2020-09-01 09:01:53.264791,5.00012487942139
13799,2020-09-01 09:01:53.586663,5.00012487942139
13800,2020-09-01 09:01:53.874390,5.00012487942139
13801,2020-09-01 09:01:54.169162,4.9124427839819
13802,2020-09-01 09:01:54.508930,4.9124427839819
13803,2020-09-01 09:01:54.816452,4.9124427839819
13804,2020-09-01 09:01:55.137713,4.9124427839819
13805,2020-09-01 09:01:55.473167,4.9124427839819
13806,2020-09-01 09:01:55.719881,4.9124427839819
13807,2020-09-01 09:01:56.029764,4.9124427839819
13808,2020-09-01 09:01:56.338507,4.9124427839819
13809,2020-09-01 09:01:56.719862,4.82508680969295
13810,2020-09-01 09:01:57.039380,4.82508680969295
13811,2020-09-01 09:01:57.268555,4.82508680969295
13812,2020-09-01 09:01:57.562454,4.82508680969295
13813,2020-09-01 09:01:57.895528,4.82508680969295
13814,2020-09-01 09:01:58.255267,4.82508680969295
13815,2020-09-01 09:01:58.524490,4.82508680969295
13816,2020-09-01 09:01:58.880342,4.82508680969295
13817,2020-09-01 09:01:59.111623,4.82508680969295
13818,2020-09-01 09:01:59.357596,4.82508680969295
13819,2020-09-01 09:01:59.722744,4.73805218889188
13820,2020-09-01 09:02:00.052518,4.73805218889188
13821,2020-09-01 09:02:00.439418,4.73805218889188
13822,2020-09-01 09:02:00.765197,4.73805218889188
13823,2020-09-01 09:02:01.063772,4.73805218889188
13824,2020-09-01 09:02:01.316392,4.73805218889188
13825,2020-09-01 09:02:01.634865,4.73805218889188
13826,2020-09-01 09:02:01.902015,4.73805218889188
13827,2020-09-01 09:02:02.228081,4.73805218889188
13828,2020-09-01 09:02:02.589664,4.73805218889188
13829,2020-09-01 09:02:02.926853,4.65133433015166
13830,2020-09-01 09:02:03.295691,4.65133433015166
13831,2020-09-01 09:02:03.650216,4.65133433015166
13832,2020-09-01 09:02:03.965069,4.65133433015166
13833,2020-09-01 09:02:04.289304,4.65133433015166
13834,2020-09-01 09:02:04.621244,4.65133433015166
13835,2020-09-01 09:02:04.992012,4.65133433015166
13836,2020-09-01 09:02:05.336261,4.65133433015166
13837,2020-09-01 09:02:05.654325,4.5649288048696
13838,2020-09-01 09:02:05.913313,4.5649288048696
13839,2020-09-01 09:02:06.261002,4.5649288048696
13840,2020-09-01 09:02:06.664783,4.5649288048696
13841,2020-09-01 09:02:06.993326,4.5649288048696
13842,2020-09-01 09:02:07.327870,4.5649288048696
13843,2020-09-01 09:02:07.644224,4.5649288048696
13844,2020-09-01 09:02:08.001479,4.5649288048696
13845,2020-09-01 09:02:08.423078,4.47883133533128
13846,2020-09-01 09:02:08.790139,4.47883133533128
13847,2020-09-01 09:02:09.083047,4.47883133533128
13848,2020-09-01 09:02:09.384290,4.47883133533128
13849,2020-09-01 09:02:09.642778,4.47883133533128
13850,2020-09-01 09:02:09.912620,4.47883133533128
13851,2020-09-01 09:02:10.209327,4.47883133533128
13852,2020-09-01 09:02:10.554325,4.47883133533128
13853,2020-09-01 09:02:10.912129,4.47883133533128
13854,2020-09-01 09:02:11.277968,4.39303778427538
13855,2020-09-01 09:02:11.560203,4.39303778427538
13856,2020-09-01 09:02:11.911459,4.39303778427538
13857,2020-09-01 09:02:12.300300,4.39303778427538
13858,2020-09-01 09:02:12.630592,4.39303778427538
13859,2020-09-01 09:02:12.965927,4.39303778427538
13860,2020-09-01 09:02:13.285122,4.39303778427538
13861,2020-09-01 09:02:13.657386,4.39303778427538
13862,2020-09-01 09:02:13.952102,4.39303778427538
13863,2020-09-01 09:02:14.338114,4.307544145688
13864,2020-09-01 09:02:14.631800,4.307544145688
13865,2020-09-01 09:02:14.918062,4.307544145688
13866,2020-09-01 09:02:15.216109,4.307544145688
13867,2020-09-01 09:02:15.493285,4.307544145688
13868,2020-09-01 09:02:15.781796,4.307544145688
13869,2020-09-01 09:02:16.074610,4.307544145688
13870,2020-09-01 09:02:16.386433,4.307544145688
13871,2020-09-01 09:02:16.759989,4.307544145688
13872,2020-09-01 09:02:17.125582,4.307544145688
13873,2020-09-01 09:02:17.424191,4.22234653661867
13874,2020-09-01 09:02:17.681349,4.22234653661867
13875,2020-09-01 09:02:17.989550,4.22234653661867
13876,2020-09-01 09:02:18.329397,4.22234653661867
13877,2020-09-01 09:02:18.582265,4.22234653661867
13878,2020-09-01 09:02:18.900948,4.22234653661867
13879,2020-09-01 09:02:19.173881,4.22234653661867
13880,2020-09-01 09:02:19.459355,4.22234653661867
13881,2020-09-01 09:02:19.795387,4.22234653661867
13882,2020-09-01 09:02:20.119444,4.22234653661867
13883,2020-09-01 09:02:20.474275,4.13744118985554
13884,2020-09-01 09:02:20.684732,4.13744118985554
13885,2020-09-01 09:02:21.012079,4.13744118985554
13886,2020-09-01 09:02:21.252312,4.13744118985554
13887,2020-09-01 09:02:21.532273,4.13744118985554
13888,2020-09-01 09:02:21.804258,4.13744118985554
13889,2020-09-01 09:02:22.105710,4.13744118985554
13890,2020-09-01 09:02:22.382185,4.13744118985554
13891,2020-09-01 09:02:22.870331,4.06094840438256
13892,2020-09-01 09:02:23.180638,4.06094840438256
13893,2020-09-01 09:02:23.535661,4.06094840438256
13894,2020-09-01 09:02:23.810417,4.06094840438256
13895,2020-09-01 09:02:24.146187,4.06094840438256
13896,2020-09-01 09:02:24.402643,4.06094840438256
13897,2020-09-01 09:02:24.724762,4.06094840438256
13898,2020-09-01 09:02:25.046882,4.06094840438256
13899,2020-09-01 09:02:25.325780,4.06094840438256
13900,2020-09-01 09:02:25.590941,3.98472779062742
13901,2020-09-01 09:02:25.972730,3.98472779062742
13902,2020-09-01 09:02:26.367006,3.98472779062742
13903,2020-09-01 09:02:26.698272,3.98472779062742
13904,2020-09-01 09:02:27.007595,3.98472779062742
13905,2020-09-01 09:02:27.351010,3.98472779062742
13906,2020-09-01 09:02:27.706898,3.98472779062742
13907,2020-09-01 09:02:28.019599,3.98472779062742
13908,2020-09-01 09:02:28.358430,3.90877583867604
13909,2020-09-01 09:02:28.726055,3.90877583867604
13910,2020-09-01 09:02:29.084039,3.90877583867604
13911,2020-09-01 09:02:29.371532,3.90877583867604
13912,2020-09-01 09:02:29.654570,3.90877583867604
13913,2020-09-01 09:02:29.917426,3.90877583867604
13914,2020-09-01 09:02:30.231925,3.90877583867604
13915,2020-09-01 09:02:30.527176,3.90877583867604
13916,2020-09-01 09:02:30.934024,3.90877583867604
13917,2020-09-01 09:02:31.360058,3.83308913501384
13918,2020-09-01 09:02:31.700609,3.83308913501384
13919,2020-09-01 09:02:31.996835,3.83308913501384
13920,2020-09-01 09:02:32.333294,3.83308913501384
13921,2020-09-01 09:02:32.723539,3.83308913501384
13922,2020-09-01 09:02:33.007131,3.83308913501384
13923,2020-09-01 09:02:33.303346,3.83308913501384
13924,2020-09-01 09:02:33.645228,3.83308913501384
13925,2020-09-01 09:02:34.006976,3.75766435772907
13926,2020-09-01 09:02:34.300330,3.75766435772907
13927,2020-09-01 09:02:34.685283,3.75766435772907
13928,2020-09-01 09:02:34.972533,3.75766435772907
13929,2020-09-01 09:02:35.328585,3.75766435772907
13930,2020-09-01 09:02:35.677872,3.75766435772907
13931,2020-09-01 09:02:36.031879,3.75766435772907
13932,2020-09-01 09:02:36.364538,3.75766435772907
13933,2020-09-01 09:02:36.641322,3.75766435772907
13934,2020-09-01 09:02:36.928112,3.68249827210005
13935,2020-09-01 09:02:37.240818,3.68249827210005
13936,2020-09-01 09:02:37.583215,3.68249827210005
13937,2020-09-01 09:02:37.970582,3.68249827210005
13938,2020-09-01 09:02:38.283371,3.68249827210005
13939,2020-09-01 09:02:38.605374,3.68249827210005
13940,2020-09-01 09:02:38.992935,3.68249827210005
13941,2020-09-01 09:02:39.324639,3.68249827210005
13942,2020-09-01 09:02:39.587355,3.68249827210005
13943,2020-09-01 09:02:39.913205,3.68249827210005
13944,2020-09-01 09:02:40.267377,3.60758772652292
13945,2020-09-01 09:02:40.536202,3.60758772652292
13946,2020-09-01 09:02:40.825248,3.60758772652292
13947,2020-09-01 09:02:41.072355,3.60758772652292
13948,2020-09-01 09:02:41.401269,3.60758772652292
13949,2020-09-01 09:02:41.738968,3.60758772652292
13950,2020-09-01 09:02:42.045331,3.60758772652292
13951,2020-09-01 09:02:42.372207,3.60758772652292
13952,2020-09-01 09:02:42.679909,3.53292964874348
13953,2020-09-01 09:02:43.031938,3.53292964874348
13954,2020-09-01 09:02:43.291512,3.53292964874348
13955,2020-09-01 09:02:43.635359,3.53292964874348
13956,2020-09-01 09:02:44.023145,3.53292964874348
13957,2020-09-01 09:02:44.255502,3.53292964874348
13958,2020-09-01 09:02:44.597280,3.53292964874348
13959,2020-09-01 09:02:45.000218,3.53292964874348
13960,2020-09-01 09:02:45.310771,3.53292964874348
13961,2020-09-01 09:02:45.663763,3.53292964874348
13962,2020-09-01 09:02:45.892392,3.458521042361
13963,2020-09-01 09:02:46.120966,3.458521042361
13964,2020-09-01 09:02:46.395906,3.458521042361
13965,2020-09-01 09:02:46.730564,3.458521042361
13966,2020-09-01 09:02:46.981112,3.458521042361
13967,2020-09-01 09:02:47.312251,3.458521042361
13968,2020-09-01 09:02:47.649312,3.458521042361
13969,2020-09-01 09:02:47.932939,3.458521042361
13970,2020-09-01 09:02:48.334113,3.458521042361
13971,2020-09-01 09:02:48.584707,3.458521042361
13972,2020-09-01 09:02:48.837048,3.38435898357709
13973,2020-09-01 09:02:49.126944,3.38435898357709
13974,2020-09-01 09:02:49.411750,3.38435898357709
13975,2020-09-01 09:02:49.681290,3.38435898357709
13976,2020-09-01 09:02:50.027333,3.38435898357709
13977,2020-09-01 09:02:50.282750,3.38435898357709
13978,2020-09-01 09:02:50.522696,3.38435898357709
13979,2020-09-01 09:02:50.772062,3.38435898357709
13980,2020-09-01 09:02:51.160586,3.3104406181655
13981,2020-09-01 09:02:51.524177,3.3104406181655
13982,2020-09-01 09:02:51.760491,3.3104406181655
13983,2020-09-01 09:02:52.139292,3.3104406181655
13984,2020-09-01 09:02:52.490080,3.3104406181655
13985,2020-09-01 09:02:52.787474,3.3104406181655
13986,2020-09-01 09:02:53.195689,3.3104406181655
13987,2020-09-01 09:02:53.548455,3.3104406181655
13988,2020-09-01 09:02:53.919674,3.23676315864232
13989,2020-09-01 09:02:54.226452,3.23676315864232
13990,2020-09-01 09:02:54.535598,3.23676315864232
13991,2020-09-01 09:02:54.869520,3.23676315864232
13992,2020-09-01 09:02:55.139504,3.23676315864232
13993,2020-09-01 09:02:55.469907,3.23676315864232
13994,2020-09-01 09:02:55.726279,3.23676315864232
13995,2020-09-01 09:02:56.051838,3.23676315864232
13996,2020-09-01 09:02:56.390109,3.23676315864232
13997,2020-09-01 09:02:56.794601,3.16083557448485
13998,2020-09-01 09:02:57.044917,3.16083557448485
13999,2020-09-01 09:02:57.331868,3.16083557448485
14000,2020-09-01 09:02:57.603329,3.16083557448485
14001,2020-09-01 09:02:57.879366,3.16083557448485
14002,2020-09-01 09:02:58.228824,3.16083557448485
14003,2020-09-01 09:02:58.590067,3.16083557448485
14004,2020-09-01 09:02:58.929289,3.16083557448485
14005,2020-09-01 09:02:59.319611,3.08514875466703
14006,2020-09-01 09:02:59.688849,3.08514875466703
14007,2020-09-01 09:03:00.039098,3.08514875466703
14008,2020-09-01 09:03:00.273091,3.08514875466703
14009,2020-09-01 09:03:00.603293,3.08514875466703
14010,2020-09-01 09:03:00.949698,3.08514875466703
14011,2020-09-01 09:03:01.268738,3.08514875466703
14012,2020-09-01 09:03:01.525226,3.08514875466703
14013,2020-09-01 09:03:01.948750,3.08514875466703
14014,2020-09-01 09:03:02.280723,3.00970007631834
14015,2020-09-01 09:03:02.656416,3.00970007631834
14016,2020-09-01 09:03:02.978004,3.00970007631834
14017,2020-09-01 09:03:03.208923,3.00970007631834
14018,2020-09-01 09:03:03.543638,3.00970007631834
14019,2020-09-01 09:03:03.916396,3.00970007631834
14020,2020-09-01 09:03:04.203350,3.00970007631834
14021,2020-09-01 09:03:04.495282,3.00970007631834
14022,2020-09-01 09:03:04.839298,3.00970007631834
14023,2020-09-01 09:03:05.131897,2.93448697415289
14024,2020-09-01 09:03:05.464546,2.93448697415289
14025,2020-09-01 09:03:05.803328,2.93448697415289
14026,2020-09-01 09:03:06.137564,2.93448697415289
14027,2020-09-01 09:03:06.415131,2.93448697415289
14028,2020-09-01 09:03:06.720239,2.93448697415289
14029,2020-09-01 09:03:07.067637,2.93448697415289
14030,2020-09-01 09:03:07.385294,2.93448697415289
14031,2020-09-01 09:03:07.712660,2.85950693838717
14032,2020-09-01 09:03:08.056585,2.85950693838717
14033,2020-09-01 09:03:08.316789,2.85950693838717
14034,2020-09-01 09:03:08.610890,2.85950693838717
14035,2020-09-01 09:03:08.939079,2.85950693838717
14036,2020-09-01 09:03:09.264867,2.85950693838717
14037,2020-09-01 09:03:09.617433,2.85950693838717
14038,2020-09-01 09:03:09.895879,2.85950693838717
14039,2020-09-01 09:03:10.156887,2.85950693838717
14040,2020-09-01 09:03:10.444071,2.85950693838717
14041,2020-09-01 09:03:10.757224,2.7847575127782
14042,2020-09-01 09:03:11.030095,2.7847575127782
14043,2020-09-01 09:03:11.380561,2.7847575127782
14044,2020-09-01 09:03:11.747300,2.7847575127782
14045,2020-09-01 09:03:12.111362,2.7847575127782
14046,2020-09-01 09:03:12.440176,2.7847575127782
14047,2020-09-01 09:03:12.776333,2.7847575127782
14048,2020-09-01 09:03:13.063478,2.7847575127782
14049,2020-09-01 09:03:13.366022,2.7847575127782
14050,2020-09-01 09:03:13.703764,2.71023629277283
14051,2020-09-01 09:03:14.038317,2.71023629277283
14052,2020-09-01 09:03:14.420964,2.71023629277283
14053,2020-09-01 09:03:14.759381,2.71023629277283
14054,2020-09-01 09:03:15.101357,2.71023629277283
14055,2020-09-01 09:03:15.402178,2.71023629277283
14056,2020-09-01 09:03:15.787780,2.71023629277283
14057,2020-09-01 09:03:16.124180,2.71023629277283
14058,2020-09-01 09:03:16.440625,2.71023629277283
14059,2020-09-01 09:03:16.877729,2.63594092375982
14060,2020-09-01 09:03:17.299441,2.63594092375982
14061,2020-09-01 09:03:17.665667,2.63594092375982
14062,2020-09-01 09:03:18.016133,2.63594092375982
14063,2020-09-01 09:03:18.323510,2.63594092375982
14064,2020-09-01 09:03:18.568178,2.63594092375982
14065,2020-09-01 09:03:18.872316,2.63594092375982
14066,2020-09-01 09:03:19.130659,2.63594092375982
14067,2020-09-01 09:03:19.492391,2.56186909941727
14068,2020-09-01 09:03:19.781008,2.56186909941727
14069,2020-09-01 09:03:20.197808,2.56186909941727
14070,2020-09-01 09:03:20.513009,2.56186909941727
14071,2020-09-01 09:03:20.877985,2.56186909941727
14072,2020-09-01 09:03:21.271552,2.56186909941727
14073,2020-09-01 09:03:21.646935,2.56186909941727
14074,2020-09-01 09:03:21.972952,2.48801856014859
14075,2020-09-01 09:03:22.339525,2.48801856014859
14076,2020-09-01 09:03:22.615968,2.48801856014859
14077,2020-09-01 09:03:22.883107,2.48801856014859
14078,2020-09-01 09:03:23.169474,2.48801856014859
14079,2020-09-01 09:03:23.407580,2.48801856014859
14080,2020-09-01 09:03:23.713203,2.48801856014859
14081,2020-09-01 09:03:24.047862,2.48801856014859
14082,2020-09-01 09:03:24.242536,2.48801856014859
14083,2020-09-01 09:03:24.512286,2.48801856014859
14084,2020-09-01 09:03:24.835193,2.48801856014859
14085,2020-09-01 09:03:25.136529,2.41438709160109
14086,2020-09-01 09:03:25.590653,2.41438709160109
14087,2020-09-01 09:03:25.940729,2.41438709160109
14088,2020-09-01 09:03:26.242737,2.41438709160109
14089,2020-09-01 09:03:26.524190,2.41438709160109
14090,2020-09-01 09:03:26.763484,2.41438709160109
14091,2020-09-01 09:03:27.088328,2.41438709160109
14092,2020-09-01 09:03:27.427801,2.41438709160109
14093,2020-09-01 09:03:27.700955,2.34097252326143
14094,2020-09-01 09:03:28.013794,2.34097252326143
14095,2020-09-01 09:03:28.378921,2.34097252326143
14096,2020-09-01 09:03:28.695809,2.34097252326143
14097,2020-09-01 09:03:29.017351,2.34097252326143
14098,2020-09-01 09:03:29.298227,2.34097252326143
14099,2020-09-01 09:03:29.662859,2.34097252326143
14100,2020-09-01 09:03:29.925395,2.34097252326143
14101,2020-09-01 09:03:30.294956,2.34097252326143
14102,2020-09-01 09:03:30.634699,2.34097252326143
14103,2020-09-01 09:03:30.880702,2.4112748673851
14104,2020-09-01 09:03:31.147586,2.4112748673851
14105,2020-09-01 09:03:31.393125,2.4112748673851
14106,2020-09-01 09:03:31.724078,2.4112748673851
14107,2020-09-01 09:03:32.008153,2.4112748673851
14108,2020-09-01 09:03:32.347732,2.4112748673851
14109,2020-09-01 09:03:32.613206,2.4112748673851
14110,2020-09-01 09:03:32.845113,2.4112748673851
14111,2020-09-01 09:03:33.098304,2.4112748673851
14112,2020-09-01 09:03:33.412178,2.4112748673851
14113,2020-09-01 09:03:33.729284,2.48144863614688
14114,2020-09-01 09:03:33.959862,2.48144863614688
14115,2020-09-01 09:03:34.302574,2.48144863614688
14116,2020-09-01 09:03:34.632539,2.48144863614688
14117,2020-09-01 09:03:34.978666,2.48144863614688
14118,2020-09-01 09:03:35.202449,2.48144863614688
14119,2020-09-01 09:03:35.524578,2.48144863614688
14120,2020-09-01 09:03:35.873105,2.48144863614688
14121,2020-09-01 09:03:36.181661,2.48144863614688
14122,2020-09-01 09:03:36.539172,2.5514944038944
14123,2020-09-01 09:03:36.919751,2.5514944038944
14124,2020-09-01 09:03:37.174669,2.5514944038944
14125,2020-09-01 09:03:37.458238,2.5514944038944
14126,2020-09-01 09:03:37.780876,2.5514944038944
14127,2020-09-01 09:03:38.073511,2.5514944038944
14128,2020-09-01 09:03:38.323908,2.5514944038944
14129,2020-09-01 09:03:38.643928,2.5514944038944
14130,2020-09-01 09:03:38.967285,2.5514944038944
14131,2020-09-01 09:03:39.315377,2.62141274022167
14132,2020-09-01 09:03:39.687693,2.62141274022167
14133,2020-09-01 09:03:40.036291,2.62141274022167
14134,2020-09-01 09:03:40.280787,2.62141274022167
14135,2020-09-01 09:03:40.651197,2.62141274022167
14136,2020-09-01 09:03:40.927023,2.62141274022167
14137,2020-09-01 09:03:41.331371,2.62141274022167
14138,2020-09-01 09:03:41.671212,2.62141274022167
14139,2020-09-01 09:03:41.985172,2.62141274022167
14140,2020-09-01 09:03:42.322015,2.69120421005944
14141,2020-09-01 09:03:42.724768,2.69120421005944
14142,2020-09-01 09:03:43.045190,2.69120421005944
14143,2020-09-01 09:03:43.364565,2.69120421005944
14144,2020-09-01 09:03:43.721885,2.69120421005944
14145,2020-09-01 09:03:43.996697,2.69120421005944
14146,2020-09-01 09:03:44.348099,2.69120421005944
14147,2020-09-01 09:03:44.714218,2.76086937375881
14148,2020-09-01 09:03:45.001518,2.76086937375881
14149,2020-09-01 09:03:45.316220,2.76086937375881
14150,2020-09-01 09:03:45.664096,2.76086937375881
14151,2020-09-01 09:03:46.018634,2.76086937375881
14152,2020-09-01 09:03:46.307638,2.76086937375881
14153,2020-09-01 09:03:46.599217,2.76086937375881
14154,2020-09-01 09:03:46.836546,2.76086937375881
14155,2020-09-01 09:03:47.274986,2.76086937375881
14156,2020-09-01 09:03:47.690500,2.8304087871722
14157,2020-09-01 09:03:48.049959,2.8304087871722
14158,2020-09-01 09:03:48.308125,2.8304087871722
14159,2020-09-01 09:03:48.671261,2.8304087871722
14160,2020-09-01 09:03:49.012076,2.8304087871722
14161,2020-09-01 09:03:49.341239,2.8304087871722
14162,2020-09-01 09:03:49.655961,2.8304087871722
14163,2020-09-01 09:03:49.933261,2.8304087871722
14164,2020-09-01 09:03:50.237095,2.8304087871722
14165,2020-09-01 09:03:50.637524,2.89982300173152
14166,2020-09-01 09:03:50.962976,2.89982300173152
14167,2020-09-01 09:03:51.255227,2.89982300173152
14168,2020-09-01 09:03:51.627577,2.89982300173152
14169,2020-09-01 09:03:51.990243,2.89982300173152
14170,2020-09-01 09:03:52.273664,2.89982300173152
14171,2020-09-01 09:03:52.559121,2.89982300173152
14172,2020-09-01 09:03:52.945233,2.89982300173152
14173,2020-09-01 09:03:53.257020,2.96911256452383
14174,2020-09-01 09:03:53.565384,2.96911256452383
14175,2020-09-01 09:03:53.940488,2.96911256452383
14176,2020-09-01 09:03:54.236219,2.96911256452383
14177,2020-09-01 09:03:54.565115,2.96911256452383
14178,2020-09-01 09:03:54.920140,2.96911256452383
14179,2020-09-01 09:03:55.209596,2.96911256452383
14180,2020-09-01 09:03:55.505030,2.96911256452383
14181,2020-09-01 09:03:55.865865,2.96911256452383
14182,2020-09-01 09:03:56.203491,3.03827801836449
14183,2020-09-01 09:03:56.509145,3.03827801836449
14184,2020-09-01 09:03:56.833709,3.03827801836449
14185,2020-09-01 09:03:57.149520,3.03827801836449
14186,2020-09-01 09:03:57.366639,3.03827801836449
14187,2020-09-01 09:03:57.700962,3.03827801836449
14188,2020-09-01 09:03:58.065138,3.03827801836449
14189,2020-09-01 09:03:58.411382,3.03827801836449
14190,2020-09-01 09:03:58.750651,3.03827801836449
14191,2020-09-01 09:03:59.047645,3.1046211956146
14192,2020-09-01 09:03:59.332790,3.1046211956146
14193,2020-09-01 09:03:59.619082,3.1046211956146
14194,2020-09-01 09:03:59.940419,3.1046211956146
14195,2020-09-01 09:04:00.253454,3.1046211956146
14196,2020-09-01 09:04:00.592074,3.1046211956146
14197,2020-09-01 09:04:00.821433,3.1046211956146
14198,2020-09-01 09:04:01.113227,3.1046211956146
14199,2020-09-01 09:04:01.373531,3.1046211956146
14200,2020-09-01 09:04:01.664138,3.1046211956146
14201,2020-09-01 09:04:02.029007,3.1046211956146
14202,2020-09-01 09:04:02.202024,3.17082143223075
14203,2020-09-01 09:04:02.548142,3.17082143223075
14204,2020-09-01 09:04:02.838041,3.17082143223075
14205,2020-09-01 09:04:03.199096,3.17082143223075
14206,2020-09-01 09:04:03.444908,3.17082143223075
14207,2020-09-01 09:04:03.884438,3.17082143223075
14208,2020-09-01 09:04:04.256731,3.17082143223075
14209,2020-09-01 09:04:04.608436,3.17082143223075
14210,2020-09-01 09:04:04.966659,3.17082143223075
14211,2020-09-01 09:04:05.208942,3.23188964273842
14212,2020-09-01 09:04:05.565710,3.23188964273842
14213,2020-09-01 09:04:05.841372,3.23188964273842
14214,2020-09-01 09:04:06.147192,3.23188964273842
14215,2020-09-01 09:04:06.402971,3.23188964273842
14216,2020-09-01 09:04:06.744325,3.23188964273842
14217,2020-09-01 09:04:07.087791,3.23188964273842
14218,2020-09-01 09:04:07.386805,3.23188964273842
14219,2020-09-01 09:04:07.701287,3.23188964273842
14220,2020-09-01 09:04:08.020000,3.23188964273842
14221,2020-09-01 09:04:08.294789,3.29282565958589
14222,2020-09-01 09:04:08.636147,3.29282565958589
14223,2020-09-01 09:04:08.932662,3.29282565958589
14224,2020-09-01 09:04:09.307943,3.29282565958589
14225,2020-09-01 09:04:09.653479,3.29282565958589
14226,2020-09-01 09:04:09.939038,3.29282565958589
14227,2020-09-01 09:04:10.258270,3.29282565958589
14228,2020-09-01 09:04:10.599401,3.29282565958589
14229,2020-09-01 09:04:10.882406,3.29282565958589
14230,2020-09-01 09:04:11.244936,3.29282565958589
14231,2020-09-01 09:04:11.548846,3.35363000319289
14232,2020-09-01 09:04:11.912380,3.35363000319289
14233,2020-09-01 09:04:12.157027,3.35363000319289
14234,2020-09-01 09:04:12.438390,3.35363000319289
14235,2020-09-01 09:04:12.723503,3.35363000319289
14236,2020-09-01 09:04:12.976721,3.35363000319289
14237,2020-09-01 09:04:13.288158,3.35363000319289
14238,2020-09-01 09:04:13.520466,3.35363000319289
14239,2020-09-01 09:04:13.799184,3.35363000319289
14240,2020-09-01 09:04:14.182131,3.41430319064831
14241,2020-09-01 09:04:14.522983,3.41430319064831
14242,2020-09-01 09:04:14.871565,3.41430319064831
14243,2020-09-01 09:04:15.232797,3.41430319064831
14244,2020-09-01 09:04:15.513271,3.41430319064831
14245,2020-09-01 09:04:15.769691,3.41430319064831
14246,2020-09-01 09:04:16.111494,3.41430319064831
14247,2020-09-01 09:04:16.443373,3.41430319064831
14248,2020-09-01 09:04:16.835615,3.41430319064831
14249,2020-09-01 09:04:17.150915,3.47484573575628
14250,2020-09-01 09:04:17.384606,3.47484573575628
14251,2020-09-01 09:04:17.667148,3.47484573575628
14252,2020-09-01 09:04:18.021696,3.47484573575628
14253,2020-09-01 09:04:18.336043,3.47484573575628
14254,2020-09-01 09:04:18.624982,3.47484573575628
14255,2020-09-01 09:04:18.940820,3.47484573575628
14256,2020-09-01 09:04:19.259488,3.47484573575628
14257,2020-09-01 09:04:19.547760,3.47484573575628
14258,2020-09-01 09:04:19.864779,3.47484573575628
14259,2020-09-01 09:04:20.182565,3.53525814908092
14260,2020-09-01 09:04:20.538055,3.53525814908092
14261,2020-09-01 09:04:20.856512,3.53525814908092
14262,2020-09-01 09:04:21.098334,3.53525814908092
14263,2020-09-01 09:04:21.361700,3.53525814908092
14264,2020-09-01 09:04:21.712374,3.53525814908092
14265,2020-09-01 09:04:22.034671,3.53525814908092
14266,2020-09-01 09:04:22.393470,3.53525814908092
14267,2020-09-01 09:04:22.806834,3.59554093798995
14268,2020-09-01 09:04:23.138222,3.59554093798995
14269,2020-09-01 09:04:23.423708,3.59554093798995
14270,2020-09-01 09:04:23.753287,3.59554093798995
14271,2020-09-01 09:04:24.013829,3.59554093798995
14272,2020-09-01 09:04:24.404699,3.59554093798995
14273,2020-09-01 09:04:24.701088,3.59554093798995
14274,2020-09-01 09:04:25.026661,3.59554093798995
14275,2020-09-01 09:04:25.280062,3.59554093798995
14276,2020-09-01 09:04:25.580683,3.65569460669707
14277,2020-09-01 09:04:25.927376,3.65569460669707
14278,2020-09-01 09:04:26.275072,3.65569460669707
14279,2020-09-01 09:04:26.586896,3.65569460669707
14280,2020-09-01 09:04:26.906735,3.65569460669707
14281,2020-09-01 09:04:27.210710,3.65569460669707
14282,2020-09-01 09:04:27.467327,3.65569460669707
14283,2020-09-01 09:04:27.714567,3.65569460669707
14284,2020-09-01 09:04:28.064975,3.65569460669707
14285,2020-09-01 09:04:28.420363,3.71571965630318
14286,2020-09-01 09:04:28.802470,3.71571965630318
14287,2020-09-01 09:04:29.138701,3.71571965630318
14288,2020-09-01 09:04:29.448232,3.71571965630318
14289,2020-09-01 09:04:29.809554,3.71571965630318
14290,2020-09-01 09:04:30.161498,3.71571965630318
14291,2020-09-01 09:04:30.508805,3.71571965630318
14292,2020-09-01 09:04:30.814199,3.71571965630318
14293,2020-09-01 09:04:31.144415,3.77561658483663
14294,2020-09-01 09:04:31.530503,3.77561658483663
14295,2020-09-01 09:04:31.814103,3.77561658483663
14296,2020-09-01 09:04:32.127065,3.77561658483663
14297,2020-09-01 09:04:32.411443,3.77561658483663
14298,2020-09-01 09:04:32.728615,3.77561658483663
14299,2020-09-01 09:04:33.045905,3.77561658483663
14300,2020-09-01 09:04:33.349014,3.77561658483663
14301,2020-09-01 09:04:33.707386,3.77561658483663
14302,2020-09-01 09:04:33.931976,3.83538588729233
14303,2020-09-01 09:04:34.255652,3.83538588729233
14304,2020-09-01 09:04:34.576467,3.83538588729233
14305,2020-09-01 09:04:34.820400,3.83538588729233
14306,2020-09-01 09:04:35.130196,3.83538588729233
14307,2020-09-01 09:04:35.450915,3.83538588729233
14308,2020-09-01 09:04:35.737537,3.83538588729233
14309,2020-09-01 09:04:36.064026,3.83538588729233
14310,2020-09-01 09:04:36.407952,3.83538588729233
14311,2020-09-01 09:04:36.736399,3.84651909205616
14312,2020-09-01 09:04:37.010294,3.84651909205616
14313,2020-09-01 09:04:37.332372,3.84651909205616
14314,2020-09-01 09:04:37.621778,3.84651909205616
14315,2020-09-01 09:04:37.979138,3.84651909205616
14316,2020-09-01 09:04:38.306834,3.84651909205616
14317,2020-09-01 09:04:38.678869,3.84651909205616
14318,2020-09-01 09:04:39.004193,3.84651909205616
14319,2020-09-01 09:04:39.265261,3.91939812033725
14320,2020-09-01 09:04:39.634099,3.91939812033725
14321,2020-09-01 09:04:39.924713,3.91939812033725
14322,2020-09-01 09:04:40.294824,3.91939812033725
14323,2020-09-01 09:04:40.602009,3.91939812033725
14324,2020-09-01 09:04:40.901229,3.91939812033725
14325,2020-09-01 09:04:41.231168,3.91939812033725
14326,2020-09-01 09:04:41.539579,3.91939812033725
14327,2020-09-01 09:04:41.815763,3.91939812033725
14328,2020-09-01 09:04:42.174251,3.9750352323706
14329,2020-09-01 09:04:42.501038,3.9750352323706
14330,2020-09-01 09:04:42.813940,3.9750352323706
14331,2020-09-01 09:04:43.138505,3.9750352323706
14332,2020-09-01 09:04:43.472159,3.9750352323706
14333,2020-09-01 09:04:43.812992,3.9750352323706
14334,2020-09-01 09:04:44.116098,3.9750352323706
14335,2020-09-01 09:04:44.441315,3.9750352323706
14336,2020-09-01 09:04:44.790508,3.9750352323706
14337,2020-09-01 09:04:45.102478,4.03057940268954
14338,2020-09-01 09:04:45.409862,4.03057940268954
14339,2020-09-01 09:04:45.703274,4.03057940268954
14340,2020-09-01 09:04:45.978202,4.03057940268954
14341,2020-09-01 09:04:46.327716,4.03057940268954
14342,2020-09-01 09:04:46.708052,4.03057940268954
14343,2020-09-01 09:04:47.066361,4.03057940268954
14344,2020-09-01 09:04:47.382361,4.03057940268954
14345,2020-09-01 09:04:47.668596,4.03057940268954
14346,2020-09-01 09:04:47.930687,4.08603081565944
14347,2020-09-01 09:04:48.267293,4.08603081565944
14348,2020-09-01 09:04:48.506049,4.08603081565944
14349,2020-09-01 09:04:48.823178,4.08603081565944
14350,2020-09-01 09:04:49.114399,4.08603081565944
14351,2020-09-01 09:04:49.390173,4.08603081565944
14352,2020-09-01 09:04:49.656982,4.08603081565944
14353,2020-09-01 09:04:49.942976,4.08603081565944
14354,2020-09-01 09:04:50.237456,4.08603081565944
14355,2020-09-01 09:04:50.575524,4.08603081565944
14356,2020-09-01 09:04:50.847318,4.14138965464976
14357,2020-09-01 09:04:51.183929,4.14138965464976
14358,2020-09-01 09:04:51.482314,4.14138965464976
14359,2020-09-01 09:04:51.802595,4.14138965464976
14360,2020-09-01 09:04:52.149624,4.14138965464976
14361,2020-09-01 09:04:52.429649,4.14138965464976
14362,2020-09-01 09:04:52.668741,4.14138965464976
14363,2020-09-01 09:04:53.025893,4.14138965464976
14364,2020-09-01 09:04:53.428444,4.14138965464976
14365,2020-09-01 09:04:53.727308,4.19665610205202
14366,2020-09-01 09:04:54.051800,4.19665610205202
14367,2020-09-01 09:04:54.386926,4.19665610205202
14368,2020-09-01 09:04:54.704102,4.19665610205202
14369,2020-09-01 09:04:55.043180,4.19665610205202
14370,2020-09-01 09:04:55.386499,4.19665610205202
14371,2020-09-01 09:04:55.653552,4.19665610205202
14372,2020-09-01 09:04:55.972246,4.19665610205202
14373,2020-09-01 09:04:56.311194,4.19665610205202
14374,2020-09-01 09:04:56.678290,4.19665610205202
14375,2020-09-01 09:04:56.976094,4.19665610205202
14376,2020-09-01 09:04:57.294014,4.2518303392973
14377,2020-09-01 09:04:57.614949,4.2518303392973
14378,2020-09-01 09:04:57.940427,4.2518303392973
14379,2020-09-01 09:04:58.267605,4.2518303392973
14380,2020-09-01 09:04:58.631973,4.2518303392973
14381,2020-09-01 09:04:58.992815,4.2518303392973
14382,2020-09-01 09:04:59.367800,4.2518303392973
14383,2020-09-01 09:04:59.669264,4.30691254687321
14384,2020-09-01 09:05:00.107160,4.30691254687321
14385,2020-09-01 09:05:00.468871,4.30691254687321
14386,2020-09-01 09:05:00.841997,4.30691254687321
14387,2020-09-01 09:05:01.146515,4.30691254687321
14388,2020-09-01 09:05:01.520459,4.30691254687321
14389,2020-09-01 09:05:01.820344,4.30691254687321
14390,2020-09-01 09:05:02.105814,4.30691254687321
14391,2020-09-01 09:05:02.433936,4.36190290434041
14392,2020-09-01 09:05:02.787382,4.36190290434041
14393,2020-09-01 09:05:03.096538,4.36190290434041
14394,2020-09-01 09:05:03.355033,4.36190290434041
14395,2020-09-01 09:05:03.658386,4.36190290434041
14396,2020-09-01 09:05:04.014013,4.36190290434041
14397,2020-09-01 09:05:04.383292,4.36190290434041
14398,2020-09-01 09:05:04.692319,4.36190290434041
14399,2020-09-01 09:05:04.930069,4.36190290434041
14400,2020-09-01 09:05:05.284865,4.41680159034875
14401,2020-09-01 09:05:05.640857,4.41680159034875
14402,2020-09-01 09:05:05.995427,4.41680159034875
14403,2020-09-01 09:05:06.218543,4.41680159034875
14404,2020-09-01 09:05:06.538037,4.41680159034875
14405,2020-09-01 09:05:06.822662,4.41680159034875
14406,2020-09-01 09:05:07.103274,4.41680159034875
14407,2020-09-01 09:05:07.352520,4.41680159034875
14408,2020-09-01 09:05:07.659760,4.41680159034875
14409,2020-09-01 09:05:08.064347,4.47160878265285
14410,2020-09-01 09:05:08.444245,4.47160878265285
14411,2020-09-01 09:05:08.738928,4.47160878265285
14412,2020-09-01 09:05:09.026792,4.47160878265285
14413,2020-09-01 09:05:09.359164,4.47160878265285
14414,2020-09-01 09:05:09.668118,4.47160878265285
14415,2020-09-01 09:05:09.929256,4.47160878265285
14416,2020-09-01 09:05:10.243436,4.47160878265285
14417,2020-09-01 09:05:10.643567,4.52632465812736
14418,2020-09-01 09:05:10.992947,4.52632465812736
14419,2020-09-01 09:05:11.258067,4.52632465812736
14420,2020-09-01 09:05:11.582544,4.52632465812736
14421,2020-09-01 09:05:11.850681,4.52632465812736
14422,2020-09-01 09:05:12.103288,4.52632465812736
14423,2020-09-01 09:05:12.425097,4.52632465812736
14424,2020-09-01 09:05:12.767163,4.52632465812736
14425,2020-09-01 09:05:13.109232,4.52632465812736
14426,2020-09-01 09:05:13.405346,4.52632465812736
14427,2020-09-01 09:05:13.687681,4.58094939278183
14428,2020-09-01 09:05:14.045387,4.58094939278183
14429,2020-09-01 09:05:14.438634,4.58094939278183
14430,2020-09-01 09:05:14.724861,4.58094939278183
14431,2020-09-01 09:05:15.006214,4.58094939278183
14432,2020-09-01 09:05:15.310087,4.58094939278183
14433,2020-09-01 09:05:15.616937,4.58094939278183
14434,2020-09-01 09:05:15.946702,4.6123949666065
14435,2020-09-01 09:05:16.215229,4.6123949666065
14436,2020-09-01 09:05:16.544536,4.6123949666065
14437,2020-09-01 09:05:16.898196,4.6123949666065
14438,2020-09-01 09:05:17.192296,4.6123949666065
14439,2020-09-01 09:05:17.452101,4.6123949666065
14440,2020-09-01 09:05:17.750920,4.6123949666065
14441,2020-09-01 09:05:18.070017,4.6123949666065
14442,2020-09-01 09:05:18.403262,4.6123949666065
14443,2020-09-01 09:05:18.674193,4.64377900720834
14444,2020-09-01 09:05:19.040181,4.64377900720834
14445,2020-09-01 09:05:19.378350,4.64377900720834
14446,2020-09-01 09:05:19.607275,4.64377900720834
14447,2020-09-01 09:05:19.948821,4.64377900720834
14448,2020-09-01 09:05:20.246759,4.64377900720834
14449,2020-09-01 09:05:20.568908,4.64377900720834
14450,2020-09-01 09:05:20.886334,4.64377900720834
14451,2020-09-01 09:05:21.158718,4.64377900720834
14452,2020-09-01 09:05:21.600078,4.66284856838368
14453,2020-09-01 09:05:21.913355,4.66284856838368
14454,2020-09-01 09:05:22.219074,4.66284856838368
14455,2020-09-01 09:05:22.574160,4.66284856838368
14456,2020-09-01 09:05:22.923839,4.66284856838368
14457,2020-09-01 09:05:23.218504,4.66284856838368
14458,2020-09-01 09:05:23.504670,4.66284856838368
14459,2020-09-01 09:05:23.883901,4.68186396455357
14460,2020-09-01 09:05:24.157903,4.68186396455357
14461,2020-09-01 09:05:24.437584,4.68186396455357
14462,2020-09-01 09:05:24.706863,4.68186396455357
14463,2020-09-01 09:05:25.070728,4.68186396455357
14464,2020-09-01 09:05:25.425022,4.68186396455357
14465,2020-09-01 09:05:25.697679,4.68186396455357
14466,2020-09-01 09:05:25.943030,4.68186396455357
14467,2020-09-01 09:05:26.287816,4.68186396455357
14468,2020-09-01 09:05:26.651436,4.7008253113106
14469,2020-09-01 09:05:26.984720,4.7008253113106
14470,2020-09-01 09:05:27.286594,4.7008253113106
14471,2020-09-01 09:05:27.637445,4.7008253113106
14472,2020-09-01 09:05:27.967979,4.7008253113106
14473,2020-09-01 09:05:28.349245,4.7008253113106
14474,2020-09-01 09:05:28.624195,4.7008253113106
14475,2020-09-01 09:05:28.930160,4.7008253113106
14476,2020-09-01 09:05:29.328205,4.7008253113106
14477,2020-09-01 09:05:29.667197,4.71973272401651
14478,2020-09-01 09:05:29.956245,4.71973272401651
14479,2020-09-01 09:05:30.341453,4.71973272401651
14480,2020-09-01 09:05:30.702638,4.71973272401651
14481,2020-09-01 09:05:30.961468,4.71973272401651
14482,2020-09-01 09:05:31.236655,4.71973272401651
14483,2020-09-01 09:05:31.579942,4.71973272401651
14484,2020-09-01 09:05:31.941011,4.71973272401651
14485,2020-09-01 09:05:32.363729,4.71973272401651
14486,2020-09-01 09:05:32.725458,4.73858631780315
14487,2020-09-01 09:05:32.975092,4.73858631780315
14488,2020-09-01 09:05:33.255151,4.73858631780315
14489,2020-09-01 09:05:33.525729,4.73858631780315
14490,2020-09-01 09:05:33.886333,4.73858631780315
14491,2020-09-01 09:05:34.157149,4.73858631780315
14492,2020-09-01 09:05:34.428392,4.73858631780315
14493,2020-09-01 09:05:34.668828,4.73858631780315
14494,2020-09-01 09:05:34.900309,4.73858631780315
14495,2020-09-01 09:05:35.293460,4.73858631780315
14496,2020-09-01 09:05:35.608271,4.75738620757338
14497,2020-09-01 09:05:35.915740,4.75738620757338
14498,2020-09-01 09:05:36.221270,4.75738620757338
14499,2020-09-01 09:05:36.490973,4.75738620757338
14500,2020-09-01 09:05:36.828247,4.75738620757338
14501,2020-09-01 09:05:37.158826,4.75738620757338
14502,2020-09-01 09:05:37.466831,4.75738620757338
14503,2020-09-01 09:05:37.820729,4.75738620757338
14504,2020-09-01 09:05:38.167287,4.75738620757338
14505,2020-09-01 09:05:38.463483,4.77613250800195
14506,2020-09-01 09:05:38.798529,4.77613250800195
14507,2020-09-01 09:05:39.088778,4.77613250800195
14508,2020-09-01 09:05:39.362782,4.77613250800195
14509,2020-09-01 09:05:39.601948,4.77613250800195
14510,2020-09-01 09:05:39.917148,4.77613250800195
14511,2020-09-01 09:05:40.274536,4.77613250800195
14512,2020-09-01 09:05:40.575001,4.77613250800195
14513,2020-09-01 09:05:40.917749,4.77613250800195
14514,2020-09-01 09:05:41.198476,4.79482533353645
14515,2020-09-01 09:05:41.528804,4.79482533353645
14516,2020-09-01 09:05:41.868800,4.79482533353645
14517,2020-09-01 09:05:42.157041,4.79482533353645
14518,2020-09-01 09:05:42.401604,4.79482533353645
14519,2020-09-01 09:05:42.655107,4.79482533353645
14520,2020-09-01 09:05:42.928057,4.79482533353645
14521,2020-09-01 09:05:43.283143,4.79482533353645
14522,2020-09-01 09:05:43.606765,4.79482533353645
14523,2020-09-01 09:05:43.900782,4.81346479839812
14524,2020-09-01 09:05:44.241902,4.81346479839812
14525,2020-09-01 09:05:44.567717,4.81346479839812
14526,2020-09-01 09:05:44.911415,4.81346479839812
14527,2020-09-01 09:05:45.245530,4.81346479839812
14528,2020-09-01 09:05:45.582532,4.81346479839812
14529,2020-09-01 09:05:45.926439,4.81346479839812
14530,2020-09-01 09:05:46.246187,4.81346479839812
14531,2020-09-01 09:05:46.482450,4.83205101658277
14532,2020-09-01 09:05:46.821904,4.83205101658277
14533,2020-09-01 09:05:47.183311,4.83205101658277
14534,2020-09-01 09:05:47.497287,4.83205101658277
14535,2020-09-01 09:05:47.829941,4.83205101658277
14536,2020-09-01 09:05:48.150425,4.83205101658277
14537,2020-09-01 09:05:48.419367,4.83205101658277
14538,2020-09-01 09:05:48.772704,4.83205101658277
14539,2020-09-01 09:05:49.024940,4.83205101658277
14540,2020-09-01 09:05:49.294339,4.83272430547946
14541,2020-09-01 09:05:49.638783,4.83272430547946
14542,2020-09-01 09:05:49.959765,4.83272430547946
14543,2020-09-01 09:05:50.261538,4.83272430547946
14544,2020-09-01 09:05:50.591601,4.83272430547946
14545,2020-09-01 09:05:50.874558,4.83272430547946
14546,2020-09-01 09:05:51.175630,4.83272430547946
14547,2020-09-01 09:05:51.418466,4.83272430547946
14548,2020-09-01 09:05:51.738563,4.65431618704085
14549,2020-09-01 09:05:51.971796,4.65431618704085
14550,2020-09-01 09:05:52.238324,4.65431618704085
14551,2020-09-01 09:05:52.494005,4.65431618704085
14552,2020-09-01 09:05:52.796061,4.65431618704085
14553,2020-09-01 09:05:53.075153,4.65431618704085
14554,2020-09-01 09:05:53.492563,4.65431618704085
14555,2020-09-01 09:05:53.762197,4.65431618704085
14556,2020-09-01 09:05:54.096222,4.65431618704085
14557,2020-09-01 09:05:54.461999,4.65431618704085
14558,2020-09-01 09:05:54.771430,4.47631057432659
14559,2020-09-01 09:05:55.145064,4.47631057432659
14560,2020-09-01 09:05:55.402931,4.47631057432659
14561,2020-09-01 09:05:55.702319,4.47631057432659
14562,2020-09-01 09:05:56.021095,4.47631057432659
14563,2020-09-01 09:05:56.281226,4.47631057432659
14564,2020-09-01 09:05:56.620868,4.47631057432659
14565,2020-09-01 09:05:56.941794,4.47631057432659
14566,2020-09-01 09:05:57.292356,4.47631057432659
14567,2020-09-01 09:05:57.616840,4.29870517757129
14568,2020-09-01 09:05:57.996419,4.29870517757129
14569,2020-09-01 09:05:58.331623,4.29870517757129
14570,2020-09-01 09:05:58.718028,4.29870517757129
14571,2020-09-01 09:05:59.008181,4.29870517757129
14572,2020-09-01 09:05:59.279481,4.29870517757129
14573,2020-09-01 09:05:59.608735,4.29870517757129
14574,2020-09-01 09:05:59.965176,4.12149779073046
14575,2020-09-01 09:06:00.305035,4.12149779073046
14576,2020-09-01 09:06:00.612729,4.12149779073046
14577,2020-09-01 09:06:00.831605,4.12149779073046
14578,2020-09-01 09:06:01.090659,4.12149779073046
14579,2020-09-01 09:06:01.360531,4.12149779073046
14580,2020-09-01 09:06:01.687384,4.12149779073046
14581,2020-09-01 09:06:02.025446,4.12149779073046
14582,2020-09-01 09:06:02.398323,4.12149779073046
14583,2020-09-01 09:06:02.670098,3.94468629069692
14584,2020-09-01 09:06:02.973646,3.94468629069692
14585,2020-09-01 09:06:03.260082,3.94468629069692
14586,2020-09-01 09:06:03.589627,3.94468629069692
14587,2020-09-01 09:06:03.934326,3.94468629069692
14588,2020-09-01 09:06:04.246435,3.94468629069692
14589,2020-09-01 09:06:04.484016,3.94468629069692
14590,2020-09-01 09:06:04.822578,3.94468629069692
14591,2020-09-01 09:06:05.162153,3.94468629069692
14592,2020-09-01 09:06:05.502537,3.76826863688723
14593,2020-09-01 09:06:05.787683,3.76826863688723
14594,2020-09-01 09:06:06.112305,3.76826863688723
14595,2020-09-01 09:06:06.473546,3.76826863688723
14596,2020-09-01 09:06:06.851852,3.76826863688723
14597,2020-09-01 09:06:07.171699,3.76826863688723
14598,2020-09-01 09:06:07.505754,3.76826863688723
14599,2020-09-01 09:06:07.759152,3.76826863688723
14600,2020-09-01 09:06:08.126921,3.59224287119723
14601,2020-09-01 09:06:08.409003,3.59224287119723
14602,2020-09-01 09:06:08.762476,3.59224287119723
14603,2020-09-01 09:06:09.110776,3.59224287119723
14604,2020-09-01 09:06:09.419608,3.59224287119723
14605,2020-09-01 09:06:09.801284,3.59224287119723
14606,2020-09-01 09:06:10.035819,3.59224287119723
14607,2020-09-01 09:06:10.324965,3.59224287119723
14608,2020-09-01 09:06:10.645267,3.59224287119723
14609,2020-09-01 09:06:10.966080,3.59224287119723
14610,2020-09-01 09:06:11.250449,3.41660711833329
14611,2020-09-01 09:06:11.604890,3.41660711833329
14612,2020-09-01 09:06:12.038545,3.41660711833329
14613,2020-09-01 09:06:12.383326,3.41660711833329
14614,2020-09-01 09:06:12.645763,3.41660711833329
14615,2020-09-01 09:06:13.022752,3.41660711833329
14616,2020-09-01 09:06:13.254260,3.41660711833329
14617,2020-09-01 09:06:13.638777,3.41660711833329
14618,2020-09-01 09:06:14.086853,3.24135958653277
14619,2020-09-01 09:06:14.442590,3.24135958653277
14620,2020-09-01 09:06:14.701860,3.24135958653277
14621,2020-09-01 09:06:15.022014,3.24135958653277
14622,2020-09-01 09:06:15.357876,3.24135958653277
14623,2020-09-01 09:06:15.637905,3.24135958653277
14624,2020-09-01 09:06:15.937135,3.24135958653277
14625,2020-09-01 09:06:16.235141,3.24135958653277
14626,2020-09-01 09:06:16.526091,3.24135958653277
14627,2020-09-01 09:06:16.828409,3.24135958653277
14628,2020-09-01 09:06:17.158072,3.06649856869487
14629,2020-09-01 09:06:17.503369,3.06649856869487
14630,2020-09-01 09:06:17.761280,3.06649856869487
14631,2020-09-01 09:06:18.133452,3.06649856869487
14632,2020-09-01 09:06:18.485153,3.06649856869487
14633,2020-09-01 09:06:18.808312,3.06649856869487
14634,2020-09-01 09:06:19.153843,3.06649856869487
14635,2020-09-01 09:06:19.421535,3.06649856869487
14636,2020-09-01 09:06:19.794224,2.89202244395149
14637,2020-09-01 09:06:20.140438,2.89202244395149
14638,2020-09-01 09:06:20.435399,2.89202244395149
14639,2020-09-01 09:06:20.727140,2.89202244395149
14640,2020-09-01 09:06:21.095484,2.89202244395149
14641,2020-09-01 09:06:21.468508,2.89202244395149
14642,2020-09-01 09:06:21.845997,2.89202244395149
14643,2020-09-01 09:06:22.116101,2.89202244395149
14644,2020-09-01 09:06:22.458737,2.89202244395149
14645,2020-09-01 09:06:22.799640,2.73660435058697
14646,2020-09-01 09:06:23.175379,2.73660435058697
14647,2020-09-01 09:06:23.533950,2.73660435058697
14648,2020-09-01 09:06:23.951570,2.73660435058697
14649,2020-09-01 09:06:24.234009,2.73660435058697
14650,2020-09-01 09:06:24.530989,2.73660435058697
