iteration,timestamp,T7
14651,2020-09-01 09:06:24.834933,2.73660435058697
14652,2020-09-01 09:06:25.159924,2.73660435058697
14653,2020-09-01 09:06:25.503569,2.73660435058697
14654,2020-09-01 09:06:25.815452,2.73660435058697
14655,2020-09-01 09:06:26.146178,2.5815421490818
14656,2020-09-01 09:06:26.518587,2.5815421490818
14657,2020-09-01 09:06:26.909414,2.5815421490818
14658,2020-09-01 09:06:27.250561,2.5815421490818
14659,2020-09-01 09:06:27.581309,2.5815421490818
14660,2020-09-01 09:06:27.857122,2.5815421490818
14661,2020-09-01 09:06:28.201882,2.5815421490818
14662,2020-09-01 09:06:28.597997,2.42683403932506
14663,2020-09-01 09:06:28.888641,2.42683403932506
14664,2020-09-01 09:06:29.210993,2.42683403932506
14665,2020-09-01 09:06:29.548944,2.42683403932506
14666,2020-09-01 09:06:29.910094,2.42683403932506
14667,2020-09-01 09:06:30.234132,2.42683403932506
14668,2020-09-01 09:06:30.629852,2.42683403932506
14669,2020-09-01 09:06:30.997482,2.27247829383083
14670,2020-09-01 09:06:31.234237,2.27247829383083
14671,2020-09-01 09:06:31.368506,2.27247829383083
14672,2020-09-01 09:06:31.656896,2.27247829383083
14673,2020-09-01 09:06:32.062198,2.27247829383083
14674,2020-09-01 09:06:32.299178,2.27247829383083
14675,2020-09-01 09:06:32.580524,2.27247829383083
14676,2020-09-01 09:06:32.847716,2.27247829383083
14677,2020-09-01 09:06:33.181916,2.27247829383083
14678,2020-09-01 09:06:33.544860,2.27247829383083
14679,2020-09-01 09:06:33.927836,2.11847325894622
14680,2020-09-01 09:06:34.278144,2.11847325894622
14681,2020-09-01 09:06:34.605590,2.11847325894622
14682,2020-09-01 09:06:34.868255,2.11847325894622
14683,2020-09-01 09:06:35.165239,2.11847325894622
14684,2020-09-01 09:06:35.510914,2.11847325894622
14685,2020-09-01 09:06:35.813567,2.11847325894622
14686,2020-09-01 09:06:36.105249,2.11847325894622
14687,2020-09-01 09:06:36.354466,2.12678808969569
14688,2020-09-01 09:06:36.591860,2.12678808969569
14689,2020-09-01 09:06:36.861793,2.12678808969569
14690,2020-09-01 09:06:37.134528,2.12678808969569
14691,2020-09-01 09:06:37.436673,2.12678808969569
14692,2020-09-01 09:06:37.682999,2.12678808969569
14693,2020-09-01 09:06:38.014794,2.12678808969569
14694,2020-09-01 09:06:38.370281,2.12678808969569
14695,2020-09-01 09:06:38.761960,2.12678808969569
14696,2020-09-01 09:06:39.131821,2.13508416053421
14697,2020-09-01 09:06:39.480550,2.13508416053421
14698,2020-09-01 09:06:39.853856,2.13508416053421
14699,2020-09-01 09:06:40.131610,2.13508416053421
14700,2020-09-01 09:06:40.484515,2.13508416053421
14701,2020-09-01 09:06:40.761492,2.13508416053421
14702,2020-09-01 09:06:41.083041,2.13508416053421
14703,2020-09-01 09:06:41.378345,2.13508416053421
14704,2020-09-01 09:06:41.664247,2.13508416053421
14705,2020-09-01 09:06:41.965693,2.14336154924304
14706,2020-09-01 09:06:42.275661,2.14336154924304
14707,2020-09-01 09:06:42.568867,2.14336154924304
14708,2020-09-01 09:06:42.822342,2.14336154924304
14709,2020-09-01 09:06:43.143792,2.14336154924304
14710,2020-09-01 09:06:43.523772,2.14336154924304
14711,2020-09-01 09:06:43.816741,2.14336154924304
14712,2020-09-01 09:06:44.175902,2.15162032866381
14713,2020-09-01 09:06:44.438994,2.15162032866381
14714,2020-09-01 09:06:44.785165,2.15162032866381
14715,2020-09-01 09:06:45.100241,2.15162032866381
14716,2020-09-01 09:06:45.354822,2.15162032866381
14717,2020-09-01 09:06:45.711172,2.15162032866381
14718,2020-09-01 09:06:46.059598,2.15162032866381
14719,2020-09-01 09:06:46.345020,2.15162032866381
14720,2020-09-01 09:06:46.648099,2.15162032866381
14721,2020-09-01 09:06:46.957500,2.15986056678753
14722,2020-09-01 09:06:47.279031,2.15986056678753
14723,2020-09-01 09:06:47.612315,2.15986056678753
14724,2020-09-01 09:06:47.995970,2.15986056678753
14725,2020-09-01 09:06:48.352005,2.15986056678753
14726,2020-09-01 09:06:48.644572,2.15986056678753
14727,2020-09-01 09:06:48.980018,2.15986056678753
14728,2020-09-01 09:06:49.302605,2.15986056678753
14729,2020-09-01 09:06:49.618625,2.15986056678753
14730,2020-09-01 09:06:49.903127,2.15986056678753
14731,2020-09-01 09:06:50.226723,2.16808232683266
14732,2020-09-01 09:06:50.470563,2.16808232683266
14733,2020-09-01 09:06:50.820929,2.16808232683266
14734,2020-09-01 09:06:51.135772,2.16808232683266
14735,2020-09-01 09:06:51.563880,2.16808232683266
14736,2020-09-01 09:06:51.835697,2.16808232683266
14737,2020-09-01 09:06:52.157006,2.16808232683266
14738,2020-09-01 09:06:52.419529,2.16808232683266
14739,2020-09-01 09:06:52.780012,2.17628567357137
14740,2020-09-01 09:06:53.154515,2.17628567357137
14741,2020-09-01 09:06:53.399594,2.17628567357137
14742,2020-09-01 09:06:53.727585,2.17628567357137
14743,2020-09-01 09:06:54.081328,2.17628567357137
14744,2020-09-01 09:06:54.451787,2.17628567357137
14745,2020-09-01 09:06:54.782358,2.17628567357137
14746,2020-09-01 09:06:55.106722,2.17628567357137
14747,2020-09-01 09:06:55.436777,2.17628567357137
14748,2020-09-01 09:06:55.744965,2.19915592239104
14749,2020-09-01 09:06:56.097277,2.19915592239104
14750,2020-09-01 09:06:56.423307,2.19915592239104
14751,2020-09-01 09:06:56.780732,2.19915592239104
14752,2020-09-01 09:06:57.117816,2.19915592239104
14753,2020-09-01 09:06:57.405950,2.19915592239104
14754,2020-09-01 09:06:57.697576,2.19915592239104
14755,2020-09-01 09:06:57.968803,2.19915592239104
14756,2020-09-01 09:06:58.312341,2.19915592239104
14757,2020-09-01 09:06:58.672712,2.22195725761676
14758,2020-09-01 09:06:58.944891,2.22195725761676
14759,2020-09-01 09:06:59.268240,2.22195725761676
14760,2020-09-01 09:06:59.637474,2.22195725761676
14761,2020-09-01 09:06:59.982027,2.22195725761676
14762,2020-09-01 09:07:00.333042,2.22195725761676
14763,2020-09-01 09:07:00.637251,2.22195725761676
14764,2020-09-01 09:07:00.998650,2.22195725761676
14765,2020-09-01 09:07:01.321275,2.22195725761676
14766,2020-09-01 09:07:01.591797,2.22195725761676
14767,2020-09-01 09:07:01.841005,2.24468999398788
14768,2020-09-01 09:07:02.190510,2.24468999398788
14769,2020-09-01 09:07:02.516326,2.24468999398788
14770,2020-09-01 09:07:02.784885,2.24468999398788
14771,2020-09-01 09:07:03.093260,2.24468999398788
14772,2020-09-01 09:07:03.352658,2.24468999398788
14773,2020-09-01 09:07:03.694268,2.24468999398788
14774,2020-09-01 09:07:03.962353,2.24468999398788
14775,2020-09-01 09:07:04.236792,2.24468999398788
14776,2020-09-01 09:07:04.613250,2.26735444377302
14777,2020-09-01 09:07:04.916412,2.26735444377302
14778,2020-09-01 09:07:05.248801,2.26735444377302
14779,2020-09-01 09:07:05.537985,2.26735444377302
14780,2020-09-01 09:07:05.836590,2.26735444377302
14781,2020-09-01 09:07:06.181840,2.26735444377302
14782,2020-09-01 09:07:06.520849,2.26735444377302
14783,2020-09-01 09:07:06.806529,2.26735444377302
14784,2020-09-01 09:07:07.135075,2.26735444377302
14785,2020-09-01 09:07:07.462688,2.28995091680343
14786,2020-09-01 09:07:07.831044,2.28995091680343
14787,2020-09-01 09:07:08.156710,2.28995091680343
14788,2020-09-01 09:07:08.409786,2.28995091680343
14789,2020-09-01 09:07:08.641304,2.28995091680343
14790,2020-09-01 09:07:08.946622,2.28995091680343
14791,2020-09-01 09:07:09.195636,2.28995091680343
14792,2020-09-01 09:07:09.515990,2.28995091680343
14793,2020-09-01 09:07:09.862818,2.28995091680343
14794,2020-09-01 09:07:10.150947,2.28995091680343
14795,2020-09-01 09:07:10.419210,2.31247972050578
14796,2020-09-01 09:07:10.696504,2.31247972050578
14797,2020-09-01 09:07:10.958700,2.31247972050578
14798,2020-09-01 09:07:11.299319,2.31247972050578
14799,2020-09-01 09:07:11.538570,2.31247972050578
14800,2020-09-01 09:07:11.892314,2.31247972050578
14801,2020-09-01 09:07:12.282478,2.31247972050578
14802,2020-09-01 09:07:12.630407,2.31247972050578
14803,2020-09-01 09:07:12.923644,2.31247972050578
14804,2020-09-01 09:07:13.325108,2.33494115993436
14805,2020-09-01 09:07:13.739776,2.33494115993436
14806,2020-09-01 09:07:14.059096,2.33494115993436
14807,2020-09-01 09:07:14.304452,2.33494115993436
14808,2020-09-01 09:07:14.638847,2.33494115993436
14809,2020-09-01 09:07:15.006474,2.33494115993436
14810,2020-09-01 09:07:15.249530,2.33494115993436
14811,2020-09-01 09:07:15.559385,2.33494115993436
14812,2020-09-01 09:07:15.954029,2.33494115993436
14813,2020-09-01 09:07:16.323460,2.35733553780319
14814,2020-09-01 09:07:16.641630,2.35733553780319
14815,2020-09-01 09:07:16.903045,2.35733553780319
14816,2020-09-01 09:07:17.188701,2.35733553780319
14817,2020-09-01 09:07:17.470518,2.35733553780319
14818,2020-09-01 09:07:17.837104,2.35733553780319
14819,2020-09-01 09:07:18.177364,2.35733553780319
14820,2020-09-01 09:07:18.458390,2.35733553780319
14821,2020-09-01 09:07:18.790295,2.35733553780319
14822,2020-09-01 09:07:19.096469,2.3796631545178
14823,2020-09-01 09:07:19.370994,2.3796631545178
14824,2020-09-01 09:07:19.721023,2.3796631545178
14825,2020-09-01 09:07:19.977228,2.3796631545178
14826,2020-09-01 09:07:20.326303,2.3796631545178
14827,2020-09-01 09:07:20.697139,2.3796631545178
14828,2020-09-01 09:07:20.968132,2.3796631545178
14829,2020-09-01 09:07:21.216427,2.3796631545178
14830,2020-09-01 09:07:21.467397,2.3796631545178
14831,2020-09-01 09:07:21.817377,2.3796631545178
14832,2020-09-01 09:07:22.118805,2.40170113398047
14833,2020-09-01 09:07:22.397306,2.40170113398047
14834,2020-09-01 09:07:22.760676,2.40170113398047
14835,2020-09-01 09:07:23.074537,2.40170113398047
14836,2020-09-01 09:07:23.316614,2.40170113398047
14837,2020-09-01 09:07:23.576106,2.40170113398047
14838,2020-09-01 09:07:23.842540,2.40170113398047
14839,2020-09-01 09:07:24.203660,2.40170113398047
14840,2020-09-01 09:07:24.513256,2.40170113398047
14841,2020-09-01 09:07:24.897469,2.40170113398047
14842,2020-09-01 09:07:25.252730,2.42366839702319
14843,2020-09-01 09:07:25.603682,2.42366839702319
14844,2020-09-01 09:07:25.963032,2.42366839702319
14845,2020-09-01 09:07:26.294181,2.42366839702319
14846,2020-09-01 09:07:26.668410,2.42366839702319
14847,2020-09-01 09:07:26.950317,2.42366839702319
14848,2020-09-01 09:07:27.180662,2.42366839702319
14849,2020-09-01 09:07:27.547310,2.42366839702319
14850,2020-09-01 09:07:27.934534,2.42366839702319
14851,2020-09-01 09:07:28.253516,2.42366839702319
14852,2020-09-01 09:07:28.567095,2.44556523097341
14853,2020-09-01 09:07:28.913166,2.44556523097341
14854,2020-09-01 09:07:29.280935,2.44556523097341
14855,2020-09-01 09:07:29.547654,2.44556523097341
14856,2020-09-01 09:07:29.890719,2.44556523097341
14857,2020-09-01 09:07:30.217735,2.44556523097341
14858,2020-09-01 09:07:30.519115,2.44556523097341
14859,2020-09-01 09:07:30.907924,2.44556523097341
14860,2020-09-01 09:07:31.218998,2.44556523097341
14861,2020-09-01 09:07:31.488778,2.48453889428298
14862,2020-09-01 09:07:31.731414,2.48453889428298
14863,2020-09-01 09:07:32.091060,2.48453889428298
14864,2020-09-01 09:07:32.333300,2.48453889428298
14865,2020-09-01 09:07:32.700760,2.48453889428298
14866,2020-09-01 09:07:33.029408,2.48453889428298
14867,2020-09-01 09:07:33.339312,2.48453889428298
14868,2020-09-01 09:07:33.704005,2.48453889428298
14869,2020-09-01 09:07:33.982569,2.48453889428298
14870,2020-09-01 09:07:34.370609,2.52339028147645
14871,2020-09-01 09:07:34.707247,2.52339028147645
14872,2020-09-01 09:07:35.055667,2.52339028147645
14873,2020-09-01 09:07:35.364070,2.52339028147645
14874,2020-09-01 09:07:35.685065,2.52339028147645
14875,2020-09-01 09:07:35.921778,2.52339028147645
14876,2020-09-01 09:07:36.206640,2.52339028147645
14877,2020-09-01 09:07:36.424186,2.52339028147645
14878,2020-09-01 09:07:36.697998,2.52339028147645
14879,2020-09-01 09:07:37.089772,2.52339028147645
14880,2020-09-01 09:07:37.386517,2.56211987949384
14881,2020-09-01 09:07:37.741619,2.56211987949384
14882,2020-09-01 09:07:38.055163,2.56211987949384
14883,2020-09-01 09:07:38.309180,2.56211987949384
14884,2020-09-01 09:07:38.616100,2.56211987949384
14885,2020-09-01 09:07:38.952856,2.56211987949384
14886,2020-09-01 09:07:39.254725,2.56211987949384
14887,2020-09-01 09:07:39.578112,2.56211987949384
14888,2020-09-01 09:07:39.872665,2.56211987949384
14889,2020-09-01 09:07:40.239293,2.60072817308797
14890,2020-09-01 09:07:40.548837,2.60072817308797
14891,2020-09-01 09:07:40.806305,2.60072817308797
14892,2020-09-01 09:07:41.082529,2.60072817308797
14893,2020-09-01 09:07:41.452306,2.60072817308797
14894,2020-09-01 09:07:41.822300,2.60072817308797
14895,2020-09-01 09:07:42.116405,2.60072817308797
14896,2020-09-01 09:07:42.400149,2.60072817308797
14897,2020-09-01 09:07:42.748614,2.60072817308797
14898,2020-09-01 09:07:43.107333,2.60072817308797
14899,2020-09-01 09:07:43.386079,2.63921564766035
14900,2020-09-01 09:07:43.640121,2.63921564766035
14901,2020-09-01 09:07:44.058362,2.63921564766035
14902,2020-09-01 09:07:44.395230,2.63921564766035
14903,2020-09-01 09:07:44.671601,2.63921564766035
14904,2020-09-01 09:07:45.038371,2.63921564766035
14905,2020-09-01 09:07:45.363993,2.63921564766035
14906,2020-09-01 09:07:45.695037,2.63921564766035
14907,2020-09-01 09:07:46.039388,2.63921564766035
14908,2020-09-01 09:07:46.357562,2.67758279346447
14909,2020-09-01 09:07:46.617822,2.67758279346447
14910,2020-09-01 09:07:46.993515,2.67758279346447
14911,2020-09-01 09:07:47.230864,2.67758279346447
14912,2020-09-01 09:07:47.557873,2.67758279346447
14913,2020-09-01 09:07:47.921203,2.67758279346447
14914,2020-09-01 09:07:48.174744,2.67758279346447
14915,2020-09-01 09:07:48.433599,2.67758279346447
14916,2020-09-01 09:07:48.694706,2.67758279346447
14917,2020-09-01 09:07:49.010331,2.67758279346447
14918,2020-09-01 09:07:49.357241,2.67758279346447
14919,2020-09-01 09:07:49.722632,2.71583011727199
14920,2020-09-01 09:07:50.088010,2.71583011727199
14921,2020-09-01 09:07:50.345388,2.71583011727199
14922,2020-09-01 09:07:50.651733,2.71583011727199
14923,2020-09-01 09:07:50.989750,2.71583011727199
14924,2020-09-01 09:07:51.304611,2.71583011727199
14925,2020-09-01 09:07:51.601301,2.71583011727199
14926,2020-09-01 09:07:51.924017,2.71583011727199
14927,2020-09-01 09:07:52.250295,2.75395812078681
14928,2020-09-01 09:07:52.561669,2.75395812078681
14929,2020-09-01 09:07:52.918374,2.75395812078681
14930,2020-09-01 09:07:53.238266,2.75395812078681
14931,2020-09-01 09:07:53.570253,2.75395812078681
14932,2020-09-01 09:07:53.939673,2.75395812078681
14933,2020-09-01 09:07:54.205617,2.75395812078681
14934,2020-09-01 09:07:54.543722,2.75395812078681
14935,2020-09-01 09:07:54.905929,2.7919672993648
14936,2020-09-01 09:07:55.239264,2.7919672993648
14937,2020-09-01 09:07:55.580163,2.7919672993648
14938,2020-09-01 09:07:55.876670,2.7919672993648
14939,2020-09-01 09:07:56.254092,2.7919672993648
14940,2020-09-01 09:07:56.577419,2.7919672993648
14941,2020-09-01 09:07:56.846584,2.7919672993648
14942,2020-09-01 09:07:57.150183,2.7919672993648
14943,2020-09-01 09:07:57.533936,2.82985814212213
14944,2020-09-01 09:07:57.851469,2.82985814212213
14945,2020-09-01 09:07:58.152229,2.82985814212213
14946,2020-09-01 09:07:58.488315,2.82985814212213
14947,2020-09-01 09:07:58.733582,2.82985814212213
14948,2020-09-01 09:07:59.016782,2.82985814212213
14949,2020-09-01 09:07:59.304620,2.82985814212213
14950,2020-09-01 09:07:59.636730,2.82985814212213
14951,2020-09-01 09:08:00.006794,2.86763113203678
14952,2020-09-01 09:08:00.310588,2.86763113203678
14953,2020-09-01 09:08:00.643291,2.86763113203678
14954,2020-09-01 09:08:01.004499,2.86763113203678
14955,2020-09-01 09:08:01.360697,2.86763113203678
14956,2020-09-01 09:08:01.790404,2.86763113203678
14957,2020-09-01 09:08:02.181177,2.86763113203678
14958,2020-09-01 09:08:02.522275,2.90528674604388
14959,2020-09-01 09:08:02.749551,2.90528674604388
14960,2020-09-01 09:08:03.052879,2.90528674604388
14961,2020-09-01 09:08:03.395770,2.90528674604388
14962,2020-09-01 09:08:03.755717,2.90528674604388
14963,2020-09-01 09:08:04.043852,2.90528674604388
14964,2020-09-01 09:08:04.298773,2.90528674604388
14965,2020-09-01 09:08:04.597875,2.90528674604388
14966,2020-09-01 09:08:04.851103,2.90528674604388
14967,2020-09-01 09:08:05.091817,2.90528674604388
14968,2020-09-01 09:08:05.422913,2.90528674604388
14969,2020-09-01 09:08:05.733849,2.92620289941968
14970,2020-09-01 09:08:06.005243,2.92620289941968
14971,2020-09-01 09:08:06.341787,2.92620289941968
14972,2020-09-01 09:08:06.561555,2.92620289941968
14973,2020-09-01 09:08:06.872162,2.92620289941968
14974,2020-09-01 09:08:07.146674,2.92620289941968
14975,2020-09-01 09:08:07.448425,2.92620289941968
14976,2020-09-01 09:08:07.755764,2.92620289941968
14977,2020-09-01 09:08:08.019833,2.94706269108757
14978,2020-09-01 09:08:08.307204,2.94706269108757
14979,2020-09-01 09:08:08.610949,2.94706269108757
14980,2020-09-01 09:08:08.861962,2.94706269108757
14981,2020-09-01 09:08:09.212350,2.94706269108757
14982,2020-09-01 09:08:09.504967,2.94706269108757
14983,2020-09-01 09:08:09.895179,2.94706269108757
14984,2020-09-01 09:08:10.208200,2.94706269108757
14985,2020-09-01 09:08:10.545713,2.94706269108757
14986,2020-09-01 09:08:10.785293,2.96786637556023
14987,2020-09-01 09:08:11.086628,2.96786637556023
14988,2020-09-01 09:08:11.359675,2.96786637556023
14989,2020-09-01 09:08:11.726565,2.96786637556023
14990,2020-09-01 09:08:11.976638,2.96786637556023
14991,2020-09-01 09:08:12.320482,2.96786637556023
14992,2020-09-01 09:08:12.668361,2.96786637556023
14993,2020-09-01 09:08:12.945038,2.96786637556023
14994,2020-09-01 09:08:13.305098,2.96786637556023
14995,2020-09-01 09:08:13.567560,2.96786637556023
14996,2020-09-01 09:08:13.835512,2.97830945013382
14997,2020-09-01 09:08:14.122861,2.97830945013382
14998,2020-09-01 09:08:14.482743,2.97830945013382
14999,2020-09-01 09:08:14.790123,2.97830945013382
15000,2020-09-01 09:08:15.158515,2.97830945013382
15001,2020-09-01 09:08:15.463413,2.97830945013382
15002,2020-09-01 09:08:15.725845,2.97830945013382
15003,2020-09-01 09:08:15.997032,2.97830945013382
15004,2020-09-01 09:08:16.315268,2.99761575759278
15005,2020-09-01 09:08:16.605900,2.99761575759278
15006,2020-09-01 09:08:16.852306,2.99761575759278
15007,2020-09-01 09:08:17.134399,2.99761575759278
15008,2020-09-01 09:08:17.397340,2.99761575759278
15009,2020-09-01 09:08:17.810907,2.99761575759278
15010,2020-09-01 09:08:18.188859,2.99761575759278
15011,2020-09-01 09:08:18.507123,2.99761575759278
15012,2020-09-01 09:08:18.835963,2.99761575759278
15013,2020-09-01 09:08:19.143030,3.03643910893069
15014,2020-09-01 09:08:19.470254,3.03643910893069
15015,2020-09-01 09:08:19.695850,3.03643910893069
15016,2020-09-01 09:08:19.961558,3.03643910893069
15017,2020-09-01 09:08:20.302551,3.03643910893069
15018,2020-09-01 09:08:20.593919,3.03643910893069
15019,2020-09-01 09:08:20.835669,3.03643910893069
15020,2020-09-01 09:08:21.161579,3.03643910893069
15021,2020-09-01 09:08:21.517789,3.03643910893069
15022,2020-09-01 09:08:21.870296,3.03643910893069
15023,2020-09-01 09:08:22.180332,3.07516511428719
15024,2020-09-01 09:08:22.573263,3.07516511428719
15025,2020-09-01 09:08:22.914522,3.07516511428719
15026,2020-09-01 09:08:23.240441,3.07516511428719
15027,2020-09-01 09:08:23.594229,3.07516511428719
15028,2020-09-01 09:08:23.931510,3.07516511428719
15029,2020-09-01 09:08:24.272162,3.07516511428719
15030,2020-09-01 09:08:24.729144,3.11379402631736
15031,2020-09-01 09:08:25.044810,3.11379402631736
15032,2020-09-01 09:08:25.453396,3.11379402631736
15033,2020-09-01 09:08:25.800762,3.11379402631736
15034,2020-09-01 09:08:26.083362,3.11379402631736
15035,2020-09-01 09:08:26.410911,3.11379402631736
15036,2020-09-01 09:08:26.710223,3.11379402631736
15037,2020-09-01 09:08:27.039743,3.11379402631736
15038,2020-09-01 09:08:27.310873,3.11379402631736
15039,2020-09-01 09:08:27.563908,3.11379402631736
15040,2020-09-01 09:08:28.006004,3.15232609647553
15041,2020-09-01 09:08:28.315456,3.15232609647553
15042,2020-09-01 09:08:28.621914,3.15232609647553
15043,2020-09-01 09:08:28.876261,3.15232609647553
15044,2020-09-01 09:08:29.147662,3.15232609647553
15045,2020-09-01 09:08:29.481192,3.15232609647553
15046,2020-09-01 09:08:29.834231,3.15232609647553
15047,2020-09-01 09:08:30.159780,3.15232609647553
15048,2020-09-01 09:08:30.396995,3.15232609647553
15049,2020-09-01 09:08:30.721299,3.15232609647553
15050,2020-09-01 09:08:31.134167,3.19076157503414
15051,2020-09-01 09:08:31.351287,3.19076157503414
15052,2020-09-01 09:08:31.705152,3.19076157503414
15053,2020-09-01 09:08:31.945155,3.19076157503414
15054,2020-09-01 09:08:32.256558,3.19076157503414
15055,2020-09-01 09:08:32.620767,3.19076157503414
15056,2020-09-01 09:08:32.889012,3.19076157503414
15057,2020-09-01 09:08:33.207152,3.19076157503414
15058,2020-09-01 09:08:33.576097,3.19076157503414
15059,2020-09-01 09:08:33.881076,3.19076157503414
15060,2020-09-01 09:08:34.130486,3.19076157503414
15061,2020-09-01 09:08:34.444554,3.22910071110259
15062,2020-09-01 09:08:34.693815,3.22910071110259
15063,2020-09-01 09:08:35.032119,3.22910071110259
15064,2020-09-01 09:08:35.278097,3.22910071110259
15065,2020-09-01 09:08:35.544250,3.22910071110259
15066,2020-09-01 09:08:35.812879,3.22910071110259
15067,2020-09-01 09:08:36.161351,3.22910071110259
15068,2020-09-01 09:08:36.488214,3.22910071110259
15069,2020-09-01 09:08:36.808786,3.26734375264597
15070,2020-09-01 09:08:37.063774,3.26734375264597
15071,2020-09-01 09:08:37.323375,3.26734375264597
15072,2020-09-01 09:08:37.615408,3.26734375264597
15073,2020-09-01 09:08:37.948349,3.26734375264597
15074,2020-09-01 09:08:38.229701,3.26734375264597
15075,2020-09-01 09:08:38.606422,3.26734375264597
15076,2020-09-01 09:08:38.863058,3.26734375264597
15077,2020-09-01 09:08:39.292549,3.30549094650382
15078,2020-09-01 09:08:39.605154,3.30549094650382
15079,2020-09-01 09:08:39.867036,3.30549094650382
15080,2020-09-01 09:08:40.179930,3.30549094650382
15081,2020-09-01 09:08:40.610555,3.30549094650382
15082,2020-09-01 09:08:40.923026,3.30549094650382
15083,2020-09-01 09:08:41.260023,3.30549094650382
15084,2020-09-01 09:08:41.607680,3.30549094650382
15085,2020-09-01 09:08:41.908744,3.30549094650382
15086,2020-09-01 09:08:42.225510,3.3670873709649
15087,2020-09-01 09:08:42.560953,3.3670873709649
15088,2020-09-01 09:08:42.890083,3.3670873709649
15089,2020-09-01 09:08:43.156061,3.3670873709649
15090,2020-09-01 09:08:43.536542,3.3670873709649
15091,2020-09-01 09:08:43.787693,3.3670873709649
15092,2020-09-01 09:08:44.071556,3.3670873709649
15093,2020-09-01 09:08:44.342001,3.3670873709649
15094,2020-09-01 09:08:44.695664,3.42854768194279
15095,2020-09-01 09:08:44.955309,3.42854768194279
15096,2020-09-01 09:08:45.311371,3.42854768194279
15097,2020-09-01 09:08:45.616141,3.42854768194279
15098,2020-09-01 09:08:45.939307,3.42854768194279
15099,2020-09-01 09:08:46.294921,3.42854768194279
15100,2020-09-01 09:08:46.626278,3.42854768194279
15101,2020-09-01 09:08:46.937341,3.42854768194279
15102,2020-09-01 09:08:47.324527,3.48987217906368
15103,2020-09-01 09:08:47.623777,3.48987217906368
15104,2020-09-01 09:08:47.955485,3.48987217906368
15105,2020-09-01 09:08:48.369326,3.48987217906368
15106,2020-09-01 09:08:48.710015,3.48987217906368
15107,2020-09-01 09:08:49.026097,3.48987217906368
15108,2020-09-01 09:08:49.386425,3.48987217906368
15109,2020-09-01 09:08:49.779630,3.48987217906368
15110,2020-09-01 09:08:50.119770,3.55106116067397
15111,2020-09-01 09:08:50.458788,3.55106116067397
15112,2020-09-01 09:08:50.799140,3.55106116067397
15113,2020-09-01 09:08:51.070560,3.55106116067397
15114,2020-09-01 09:08:51.432412,3.55106116067397
15115,2020-09-01 09:08:51.830634,3.55106116067397
15116,2020-09-01 09:08:52.049184,3.55106116067397
15117,2020-09-01 09:08:52.409308,3.55106116067397
15118,2020-09-01 09:08:52.761262,3.6121149238743
15119,2020-09-01 09:08:53.118244,3.6121149238743
15120,2020-09-01 09:08:53.417160,3.6121149238743
15121,2020-09-01 09:08:53.729533,3.6121149238743
15122,2020-09-01 09:08:54.064751,3.6121149238743
15123,2020-09-01 09:08:54.406517,3.6121149238743
15124,2020-09-01 09:08:54.696145,3.6121149238743
15125,2020-09-01 09:08:54.996478,3.6121149238743
15126,2020-09-01 09:08:55.405305,3.6730337645545
15127,2020-09-01 09:08:55.763419,3.6730337645545
15128,2020-09-01 09:08:56.088106,3.6730337645545
15129,2020-09-01 09:08:56.412669,3.6730337645545
15130,2020-09-01 09:08:56.759126,3.6730337645545
15131,2020-09-01 09:08:57.082700,3.6730337645545
15132,2020-09-01 09:08:57.367291,3.6730337645545
15133,2020-09-01 09:08:57.681675,3.6730337645545
15134,2020-09-01 09:08:57.970877,3.6730337645545
15135,2020-09-01 09:08:58.226807,3.6730337645545
15136,2020-09-01 09:08:58.572360,3.6730337645545
15137,2020-09-01 09:08:58.860146,3.73340165076772
15138,2020-09-01 09:08:59.193305,3.73340165076772
15139,2020-09-01 09:08:59.527900,3.73340165076772
15140,2020-09-01 09:08:59.821899,3.73340165076772
15141,2020-09-01 09:09:00.093113,3.73340165076772
15142,2020-09-01 09:09:00.421783,3.73340165076772
15143,2020-09-01 09:09:00.748300,3.73340165076772
15144,2020-09-01 09:09:01.016649,3.73340165076772
15145,2020-09-01 09:09:01.384131,3.73340165076772
15146,2020-09-01 09:09:01.677070,3.78158014025915
15147,2020-09-01 09:09:01.991587,3.78158014025915
15148,2020-09-01 09:09:02.359748,3.78158014025915
15149,2020-09-01 09:09:02.721450,3.78158014025915
15150,2020-09-01 09:09:02.949126,3.78158014025915
15151,2020-09-01 09:09:03.258720,3.78158014025915
15152,2020-09-01 09:09:03.574603,3.78158014025915
15153,2020-09-01 09:09:03.886657,3.78158014025915
15154,2020-09-01 09:09:04.251906,3.78158014025915
15155,2020-09-01 09:09:04.634028,3.79499011458371
15156,2020-09-01 09:09:04.939219,3.79499011458371
15157,2020-09-01 09:09:05.194872,3.79499011458371
15158,2020-09-01 09:09:05.504067,3.79499011458371
15159,2020-09-01 09:09:05.787312,3.79499011458371
15160,2020-09-01 09:09:06.114849,3.79499011458371
15161,2020-09-01 09:09:06.375558,3.79499011458371
15162,2020-09-01 09:09:06.659121,3.79499011458371
15163,2020-09-01 09:09:06.920258,3.79499011458371
15164,2020-09-01 09:09:07.247825,3.79499011458371
15165,2020-09-01 09:09:07.573978,3.79499011458371
15166,2020-09-01 09:09:07.876127,3.79499011458371
15167,2020-09-01 09:09:08.160648,3.79499011458371
15168,2020-09-01 09:09:08.554634,3.79499011458371
15169,2020-09-01 09:09:08.846473,3.79499011458371
15170,2020-09-01 09:09:09.131110,3.79499011458371
15171,2020-09-01 09:09:09.547748,3.79499011458371
15172,2020-09-01 09:09:09.871642,3.79499011458371
15173,2020-09-01 09:09:10.206135,3.79499011458371
15174,2020-09-01 09:09:10.534813,3.79499011458371
15175,2020-09-01 09:09:10.906446,3.79499011458371
15176,2020-09-01 09:09:11.258109,3.79499011458371
15177,2020-09-01 09:09:11.569412,3.79499011458371
15178,2020-09-01 09:09:11.859687,3.86200860375975
15179,2020-09-01 09:09:12.129128,3.86200860375975
15180,2020-09-01 09:09:12.474196,3.86200860375975
15181,2020-09-01 09:09:12.809857,3.86200860375975
15182,2020-09-01 09:09:13.093267,3.86200860375975
15183,2020-09-01 09:09:13.419819,3.86200860375975
15184,2020-09-01 09:09:13.829497,3.86200860375975
15185,2020-09-01 09:09:14.187323,3.93348761877127
15186,2020-09-01 09:09:14.505969,3.93348761877127
15187,2020-09-01 09:09:14.882316,3.93348761877127
15188,2020-09-01 09:09:15.236735,3.93348761877127
15189,2020-09-01 09:09:15.568445,3.93348761877127
15190,2020-09-01 09:09:15.865137,3.93348761877127
15191,2020-09-01 09:09:16.160867,3.93348761877127
15192,2020-09-01 09:09:16.464481,3.93348761877127
15193,2020-09-01 09:09:16.888086,4.00480875844313
15194,2020-09-01 09:09:17.301581,4.00480875844313
15195,2020-09-01 09:09:17.649650,4.00480875844313
15196,2020-09-01 09:09:17.965545,4.00480875844313
15197,2020-09-01 09:09:18.216960,4.00480875844313
15198,2020-09-01 09:09:18.459295,4.00480875844313
15199,2020-09-01 09:09:18.751487,4.00480875844313
15200,2020-09-01 09:09:19.024004,4.00480875844313
15201,2020-09-01 09:09:19.320287,4.00480875844313
15202,2020-09-01 09:09:19.616826,4.00480875844313
15203,2020-09-01 09:09:19.969091,4.07597231467822
15204,2020-09-01 09:09:20.281479,4.07597231467822
15205,2020-09-01 09:09:20.614208,4.07597231467822
15206,2020-09-01 09:09:20.974626,4.07597231467822
15207,2020-09-01 09:09:21.236719,4.07597231467822
15208,2020-09-01 09:09:21.527782,4.07597231467822
15209,2020-09-01 09:09:21.825409,4.07597231467822
15210,2020-09-01 09:09:22.160475,4.07597231467822
15211,2020-09-01 09:09:22.458823,4.07597231467822
15212,2020-09-01 09:09:22.840484,4.16567816082897
15213,2020-09-01 09:09:23.094520,4.16567816082897
15214,2020-09-01 09:09:23.445320,4.16567816082897
15215,2020-09-01 09:09:23.721010,4.16567816082897
15216,2020-09-01 09:09:24.046461,4.16567816082897
15217,2020-09-01 09:09:24.340790,4.16567816082897
15218,2020-09-01 09:09:24.692257,4.16567816082897
15219,2020-09-01 09:09:24.971223,4.16567816082897
15220,2020-09-01 09:09:25.276216,4.16567816082897
15221,2020-09-01 09:09:25.600209,4.25519704453461
15222,2020-09-01 09:09:25.931856,4.25519704453461
15223,2020-09-01 09:09:26.209447,4.25519704453461
15224,2020-09-01 09:09:26.481386,4.25519704453461
15225,2020-09-01 09:09:26.776741,4.25519704453461
15226,2020-09-01 09:09:27.080444,4.25519704453461
15227,2020-09-01 09:09:27.409490,4.25519704453461
15228,2020-09-01 09:09:27.741801,4.25519704453461
15229,2020-09-01 09:09:28.105012,4.25519704453461
15230,2020-09-01 09:09:28.438477,4.34452927021449
15231,2020-09-01 09:09:28.812354,4.34452927021449
15232,2020-09-01 09:09:29.052021,4.34452927021449
15233,2020-09-01 09:09:29.311974,4.34452927021449
15234,2020-09-01 09:09:29.647087,4.34452927021449
15235,2020-09-01 09:09:29.907988,4.34452927021449
15236,2020-09-01 09:09:30.236155,4.34452927021449
15237,2020-09-01 09:09:30.588857,4.34452927021449
15238,2020-09-01 09:09:30.930757,4.34452927021449
15239,2020-09-01 09:09:31.263441,4.34452927021449
15240,2020-09-01 09:09:31.558300,4.34452927021449
15241,2020-09-01 09:09:31.862720,4.43367514022985
15242,2020-09-01 09:09:32.184542,4.43367514022985
15243,2020-09-01 09:09:32.496620,4.43367514022985
15244,2020-09-01 09:09:32.757791,4.43367514022985
15245,2020-09-01 09:09:33.062049,4.43367514022985
15246,2020-09-01 09:09:33.321330,4.43367514022985
15247,2020-09-01 09:09:33.629765,4.43367514022985
15248,2020-09-01 09:09:34.027039,4.43367514022985
15249,2020-09-01 09:09:34.318180,4.52263495494876
15250,2020-09-01 09:09:34.603264,4.52263495494876
15251,2020-09-01 09:09:34.895362,4.52263495494876
15252,2020-09-01 09:09:35.257423,4.52263495494876
15253,2020-09-01 09:09:35.534932,4.52263495494876
15254,2020-09-01 09:09:35.881244,4.52263495494876
15255,2020-09-01 09:09:36.204002,4.52263495494876
15256,2020-09-01 09:09:36.527866,4.52263495494876
15257,2020-09-01 09:09:36.913056,4.61140901280901
15258,2020-09-01 09:09:37.215308,4.61140901280901
15259,2020-09-01 09:09:37.640899,4.61140901280901
15260,2020-09-01 09:09:37.899411,4.61140901280901
15261,2020-09-01 09:09:38.217392,4.61140901280901
15262,2020-09-01 09:09:38.497481,4.61140901280901
15263,2020-09-01 09:09:38.759264,4.61140901280901
15264,2020-09-01 09:09:39.080231,4.61140901280901
15265,2020-09-01 09:09:39.255656,4.61140901280901
15266,2020-09-01 09:09:39.505711,4.61140901280901
15267,2020-09-01 09:09:39.826867,4.61140901280901
15268,2020-09-01 09:09:40.102798,4.61140901280901
15269,2020-09-01 09:09:40.356309,4.69999761037926
15270,2020-09-01 09:09:40.654623,4.69999761037926
15271,2020-09-01 09:09:40.996931,4.69999761037926
15272,2020-09-01 09:09:41.282337,4.69999761037926
15273,2020-09-01 09:09:41.560041,4.69999761037926
15274,2020-09-01 09:09:41.912914,4.69999761037926
15275,2020-09-01 09:09:42.186377,4.69999761037926
15276,2020-09-01 09:09:42.525608,4.69999761037926
15277,2020-09-01 09:09:42.830642,4.78840104241873
15278,2020-09-01 09:09:43.143595,4.78840104241873
15279,2020-09-01 09:09:43.490103,4.78840104241873
15280,2020-09-01 09:09:43.872918,4.78840104241873
15281,2020-09-01 09:09:44.160691,4.78840104241873
15282,2020-09-01 09:09:44.447781,4.78840104241873
15283,2020-09-01 09:09:44.799827,4.78840104241873
15284,2020-09-01 09:09:45.128895,4.78840104241873
15285,2020-09-01 09:09:45.514688,4.78840104241873
15286,2020-09-01 09:09:45.884904,4.87661960193604
15287,2020-09-01 09:09:46.175430,4.87661960193604
15288,2020-09-01 09:09:46.552051,4.87661960193604
15289,2020-09-01 09:09:46.888248,4.87661960193604
15290,2020-09-01 09:09:47.247097,4.87661960193604
15291,2020-09-01 09:09:47.652269,4.87661960193604
15292,2020-09-01 09:09:47.959882,4.87661960193604
15293,2020-09-01 09:09:48.338253,4.96465358024794
15294,2020-09-01 09:09:48.556588,4.96465358024794
15295,2020-09-01 09:09:48.851276,4.96465358024794
15296,2020-09-01 09:09:49.247214,4.96465358024794
15297,2020-09-01 09:09:49.602456,4.96465358024794
15298,2020-09-01 09:09:49.927276,4.96465358024794
15299,2020-09-01 09:09:50.315369,4.96465358024794
15300,2020-09-01 09:09:50.618636,4.96465358024794
15301,2020-09-01 09:09:51.066777,4.96465358024794
15302,2020-09-01 09:09:51.463806,4.96465358024794
15303,2020-09-01 09:09:51.829220,4.96465358024794
15304,2020-09-01 09:09:52.169439,4.96465358024794
15305,2020-09-01 09:09:52.511341,5.00008628725378
15306,2020-09-01 09:09:52.826671,5.00008628725378
15307,2020-09-01 09:09:53.155010,5.00008628725378
15308,2020-09-01 09:09:53.449171,5.00008628725378
15309,2020-09-01 09:09:53.841216,5.00008628725378
15310,2020-09-01 09:09:54.132547,5.00008628725378
15311,2020-09-01 09:09:54.388949,5.00008628725378
15312,2020-09-01 09:09:54.710160,4.93628723134645
15313,2020-09-01 09:09:54.973298,4.93628723134645
15314,2020-09-01 09:09:55.313061,4.93628723134645
15315,2020-09-01 09:09:55.624917,4.93628723134645
15316,2020-09-01 09:09:55.994933,4.93628723134645
15317,2020-09-01 09:09:56.292991,4.93628723134645
15318,2020-09-01 09:09:56.634034,4.93628723134645
15319,2020-09-01 09:09:56.950862,4.93628723134645
15320,2020-09-01 09:09:57.292206,4.93628723134645
15321,2020-09-01 09:09:57.638768,4.82956569839135
15322,2020-09-01 09:09:57.980544,4.82956569839135
15323,2020-09-01 09:09:58.423648,4.82956569839135
15324,2020-09-01 09:09:58.671490,4.82956569839135
15325,2020-09-01 09:09:58.971034,4.82956569839135
15326,2020-09-01 09:09:59.192934,4.82956569839135
15327,2020-09-01 09:09:59.472420,4.82956569839135
15328,2020-09-01 09:09:59.793810,4.82956569839135
15329,2020-09-01 09:10:00.043947,4.82956569839135
15330,2020-09-01 09:10:00.302202,4.82956569839135
15331,2020-09-01 09:10:00.658634,4.70789234836826
15332,2020-09-01 09:10:01.017052,4.70789234836826
15333,2020-09-01 09:10:01.367164,4.70789234836826
15334,2020-09-01 09:10:01.672920,4.70789234836826
15335,2020-09-01 09:10:02.014344,4.70789234836826
15336,2020-09-01 09:10:02.304901,4.70789234836826
15337,2020-09-01 09:10:02.665041,4.70789234836826
15338,2020-09-01 09:10:02.993685,4.70789234836826
15339,2020-09-01 09:10:03.391315,4.70789234836826
15340,2020-09-01 09:10:03.729578,4.586568342929
15341,2020-09-01 09:10:03.974593,4.586568342929
15342,2020-09-01 09:10:04.327828,4.586568342929
15343,2020-09-01 09:10:04.603008,4.586568342929
15344,2020-09-01 09:10:04.935416,4.586568342929
15345,2020-09-01 09:10:05.187745,4.586568342929
15346,2020-09-01 09:10:05.501927,4.586568342929
15347,2020-09-01 09:10:05.908028,4.46559012064687
15348,2020-09-01 09:10:06.264297,4.46559012064687
15349,2020-09-01 09:10:06.573736,4.46559012064687
15350,2020-09-01 09:10:06.900533,4.46559012064687
15351,2020-09-01 09:10:07.231939,4.46559012064687
15352,2020-09-01 09:10:07.495800,4.46559012064687
15353,2020-09-01 09:10:07.853625,4.46559012064687
15354,2020-09-01 09:10:08.219876,4.46559012064687
15355,2020-09-01 09:10:08.559501,4.34495422255206
15356,2020-09-01 09:10:08.909106,4.34495422255206
15357,2020-09-01 09:10:09.226146,4.34495422255206
15358,2020-09-01 09:10:09.514785,4.34495422255206
15359,2020-09-01 09:10:09.807588,4.34495422255206
15360,2020-09-01 09:10:10.051727,4.34495422255206
15361,2020-09-01 09:10:10.329935,4.34495422255206
15362,2020-09-01 09:10:10.640255,4.34495422255206
15363,2020-09-01 09:10:11.048717,4.224657286591
15364,2020-09-01 09:10:11.361105,4.224657286591
15365,2020-09-01 09:10:11.669511,4.224657286591
15366,2020-09-01 09:10:11.936074,4.224657286591
15367,2020-09-01 09:10:12.268656,4.224657286591
15368,2020-09-01 09:10:12.548215,4.224657286591
15369,2020-09-01 09:10:12.865515,4.224657286591
15370,2020-09-01 09:10:13.134987,4.224657286591
15371,2020-09-01 09:10:13.527758,4.10469604265863
15372,2020-09-01 09:10:13.873602,4.10469604265863
15373,2020-09-01 09:10:14.146933,4.10469604265863
15374,2020-09-01 09:10:14.438353,4.10469604265863
15375,2020-09-01 09:10:14.809061,4.10469604265863
15376,2020-09-01 09:10:15.165215,4.10469604265863
15377,2020-09-01 09:10:15.433586,4.10469604265863
15378,2020-09-01 09:10:15.767631,4.10469604265863
15379,2020-09-01 09:10:16.033821,4.10469604265863
15380,2020-09-01 09:10:16.417363,4.10469604265863
15381,2020-09-01 09:10:16.744743,3.98506730812177
15382,2020-09-01 09:10:16.993329,3.98506730812177
15383,2020-09-01 09:10:17.302993,3.98506730812177
15384,2020-09-01 09:10:17.603173,3.98506730812177
15385,2020-09-01 09:10:17.997341,3.98506730812177
15386,2020-09-01 09:10:18.389264,3.98506730812177
15387,2020-09-01 09:10:18.739985,3.98506730812177
15388,2020-09-01 09:10:19.117573,3.98506730812177
15389,2020-09-01 09:10:19.472570,3.86576798376721
15390,2020-09-01 09:10:19.754160,3.86576798376721
15391,2020-09-01 09:10:20.101395,3.86576798376721
15392,2020-09-01 09:10:20.442590,3.86576798376721
15393,2020-09-01 09:10:20.740988,3.86576798376721
15394,2020-09-01 09:10:20.994089,3.86576798376721
15395,2020-09-01 09:10:21.339848,3.86576798376721
15396,2020-09-01 09:10:21.702662,3.86576798376721
15397,2020-09-01 09:10:22.025844,3.86576798376721
15398,2020-09-01 09:10:22.402926,3.74679505012085
15399,2020-09-01 09:10:22.672409,3.74679505012085
15400,2020-09-01 09:10:23.049864,3.74679505012085
15401,2020-09-01 09:10:23.374370,3.74679505012085
15402,2020-09-01 09:10:23.634330,3.74679505012085
15403,2020-09-01 09:10:23.983641,3.74679505012085
15404,2020-09-01 09:10:24.230219,3.74679505012085
15405,2020-09-01 09:10:24.619911,3.74679505012085
15406,2020-09-01 09:10:24.906934,3.74679505012085
15407,2020-09-01 09:10:25.288840,3.62814556409324
15408,2020-09-01 09:10:25.619730,3.62814556409324
15409,2020-09-01 09:10:25.923393,3.62814556409324
15410,2020-09-01 09:10:26.252566,3.62814556409324
15411,2020-09-01 09:10:26.626965,3.62814556409324
15412,2020-09-01 09:10:26.921060,3.62814556409324
15413,2020-09-01 09:10:27.171079,3.62814556409324
15414,2020-09-01 09:10:27.445254,3.62814556409324
15415,2020-09-01 09:10:27.783744,3.62814556409324
15416,2020-09-01 09:10:28.106722,3.62814556409324
15417,2020-09-01 09:10:28.449274,3.50981665591469
15418,2020-09-01 09:10:28.828758,3.50981665591469
15419,2020-09-01 09:10:29.152660,3.50981665591469
15420,2020-09-01 09:10:29.460536,3.50981665591469
15421,2020-09-01 09:10:29.816394,3.50981665591469
15422,2020-09-01 09:10:30.152012,3.50981665591469
15423,2020-09-01 09:10:30.446598,3.50981665591469
15424,2020-09-01 09:10:30.764565,3.50981665591469
15425,2020-09-01 09:10:31.056807,3.50981665591469
15426,2020-09-01 09:10:31.305179,3.50981665591469
15427,2020-09-01 09:10:31.699051,3.39180552632881
15428,2020-09-01 09:10:32.019676,3.39180552632881
15429,2020-09-01 09:10:32.296416,3.39180552632881
15430,2020-09-01 09:10:32.624216,3.39180552632881
15431,2020-09-01 09:10:32.970157,3.39180552632881
15432,2020-09-01 09:10:33.218894,3.39180552632881
15433,2020-09-01 09:10:33.521901,3.39180552632881
15434,2020-09-01 09:10:33.851627,3.39180552632881
15435,2020-09-01 09:10:34.203968,3.39180552632881
15436,2020-09-01 09:10:34.527549,3.26830403678134
15437,2020-09-01 09:10:34.882481,3.26830403678134
15438,2020-09-01 09:10:35.151667,3.26830403678134
15439,2020-09-01 09:10:35.467203,3.26830403678134
15440,2020-09-01 09:10:35.792920,3.26830403678134
15441,2020-09-01 09:10:36.069258,3.26830403678134
15442,2020-09-01 09:10:36.392795,3.26830403678134
15443,2020-09-01 09:10:36.747099,3.26830403678134
15444,2020-09-01 09:10:37.031106,3.26830403678134
15445,2020-09-01 09:10:37.410365,3.14512283342766
15446,2020-09-01 09:10:37.676583,3.14512283342766
15447,2020-09-01 09:10:37.948016,3.14512283342766
15448,2020-09-01 09:10:38.249420,3.14512283342766
15449,2020-09-01 09:10:38.578300,3.14512283342766
15450,2020-09-01 09:10:38.861447,3.14512283342766
15451,2020-09-01 09:10:39.203429,3.14512283342766
15452,2020-09-01 09:10:39.452975,3.14512283342766
15453,2020-09-01 09:10:39.765348,3.14512283342766
15454,2020-09-01 09:10:40.096385,3.14512283342766
15455,2020-09-01 09:10:40.368687,3.14512283342766
15456,2020-09-01 09:10:40.732013,3.02225937251708
15457,2020-09-01 09:10:41.115642,3.02225937251708
15458,2020-09-01 09:10:41.403428,3.02225937251708
15459,2020-09-01 09:10:41.731860,3.02225937251708
15460,2020-09-01 09:10:42.028579,3.02225937251708
15461,2020-09-01 09:10:42.371513,3.02225937251708
15462,2020-09-01 09:10:42.651383,3.02225937251708
15463,2020-09-01 09:10:42.948794,3.02225937251708
15464,2020-09-01 09:10:43.242007,2.8997111719593
15465,2020-09-01 09:10:43.571960,2.8997111719593
15466,2020-09-01 09:10:43.887207,2.8997111719593
15467,2020-09-01 09:10:44.133044,2.8997111719593
15468,2020-09-01 09:10:44.429930,2.8997111719593
15469,2020-09-01 09:10:44.643616,2.8997111719593
15470,2020-09-01 09:10:44.973849,2.8997111719593
15471,2020-09-01 09:10:45.233482,2.8997111719593
15472,2020-09-01 09:10:45.477834,2.8997111719593
15473,2020-09-01 09:10:45.769068,2.8997111719593
15474,2020-09-01 09:10:46.088798,2.8997111719593
15475,2020-09-01 09:10:46.386410,2.77747580965419
15476,2020-09-01 09:10:46.745159,2.77747580965419
15477,2020-09-01 09:10:47.078097,2.77747580965419
15478,2020-09-01 09:10:47.427771,2.77747580965419
15479,2020-09-01 09:10:47.820777,2.77747580965419
15480,2020-09-01 09:10:48.097360,2.77747580965419
15481,2020-09-01 09:10:48.423768,2.77747580965419
15482,2020-09-01 09:10:48.726850,2.77747580965419
15483,2020-09-01 09:10:48.989791,2.77747580965419
15484,2020-09-01 09:10:49.323923,2.65555092197657
15485,2020-09-01 09:10:49.677209,2.65555092197657
15486,2020-09-01 09:10:49.961271,2.65555092197657
15487,2020-09-01 09:10:50.291045,2.65555092197657
15488,2020-09-01 09:10:50.645550,2.65555092197657
15489,2020-09-01 09:10:50.990386,2.65555092197657
15490,2020-09-01 09:10:51.291030,2.65555092197657
15491,2020-09-01 09:10:51.588101,2.65555092197657
15492,2020-09-01 09:10:51.920983,2.53393420240742
15493,2020-09-01 09:10:52.241803,2.53393420240742
15494,2020-09-01 09:10:52.512464,2.53393420240742
15495,2020-09-01 09:10:52.841875,2.53393420240742
15496,2020-09-01 09:10:53.163683,2.53393420240742
15497,2020-09-01 09:10:53.385482,2.53393420240742
15498,2020-09-01 09:10:53.738965,2.53393420240742
15499,2020-09-01 09:10:54.082369,2.53393420240742
15500,2020-09-01 09:10:54.422836,2.53393420240742
15501,2020-09-01 09:10:54.792307,2.53393420240742
15502,2020-09-01 09:10:55.057936,2.41262340030471
15503,2020-09-01 09:10:55.424908,2.41262340030471
15504,2020-09-01 09:10:55.754386,2.41262340030471
15505,2020-09-01 09:10:56.121881,2.41262340030471
15506,2020-09-01 09:10:56.364330,2.41262340030471
15507,2020-09-01 09:10:56.646318,2.41262340030471
15508,2020-09-01 09:10:56.978765,2.41262340030471
15509,2020-09-01 09:10:57.302726,2.41262340030471
15510,2020-09-01 09:10:57.588541,2.2916163198084
15511,2020-09-01 09:10:57.954121,2.2916163198084
15512,2020-09-01 09:10:58.287233,2.2916163198084
15513,2020-09-01 09:10:58.632748,2.2916163198084
15514,2020-09-01 09:10:58.953003,2.2916163198084
15515,2020-09-01 09:10:59.373986,2.2916163198084
15516,2020-09-01 09:10:59.668763,2.2916163198084
15517,2020-09-01 09:10:59.917038,2.2916163198084
15518,2020-09-01 09:11:00.233533,2.17091081887591
15519,2020-09-01 09:11:00.528445,2.17091081887591
15520,2020-09-01 09:11:00.844180,2.17091081887591
15521,2020-09-01 09:11:01.173648,2.17091081887591
15522,2020-09-01 09:11:01.467459,2.17091081887591
15523,2020-09-01 09:11:01.723821,2.17091081887591
15524,2020-09-01 09:11:02.060842,2.17091081887591
15525,2020-09-01 09:11:02.291119,2.17091081887591
15526,2020-09-01 09:11:02.623211,2.17091081887591
15527,2020-09-01 09:11:02.942647,2.21665344554062
15528,2020-09-01 09:11:03.213950,2.21665344554062
15529,2020-09-01 09:11:03.473442,2.21665344554062
15530,2020-09-01 09:11:03.731866,2.21665344554062
15531,2020-09-01 09:11:03.979943,2.21665344554062
15532,2020-09-01 09:11:04.284589,2.21665344554062
15533,2020-09-01 09:11:04.561223,2.21665344554062
15534,2020-09-01 09:11:04.828180,2.21665344554062
15535,2020-09-01 09:11:05.186766,2.21665344554062
15536,2020-09-01 09:11:05.510831,2.21665344554062
15537,2020-09-01 09:11:05.798326,2.21665344554062
15538,2020-09-01 09:11:06.067633,2.26227117655657
15539,2020-09-01 09:11:06.360970,2.26227117655657
15540,2020-09-01 09:11:06.718264,2.26227117655657
15541,2020-09-01 09:11:07.062652,2.26227117655657
15542,2020-09-01 09:11:07.447019,2.26227117655657
15543,2020-09-01 09:11:07.829207,2.26227117655657
15544,2020-09-01 09:11:08.110310,2.26227117655657
15545,2020-09-01 09:11:08.504360,2.26227117655657
15546,2020-09-01 09:11:08.838611,2.26227117655657
15547,2020-09-01 09:11:09.194239,2.26227117655657
15548,2020-09-01 09:11:09.457569,2.30656443722489
15549,2020-09-01 09:11:09.774965,2.30656443722489
15550,2020-09-01 09:11:10.087352,2.30656443722489
15551,2020-09-01 09:11:10.389174,2.30656443722489
15552,2020-09-01 09:11:10.732324,2.30656443722489
15553,2020-09-01 09:11:11.070529,2.30656443722489
15554,2020-09-01 09:11:11.403215,2.30656443722489
15555,2020-09-01 09:11:11.785144,2.30656443722489
15556,2020-09-01 09:11:12.129753,2.3507340524316
15557,2020-09-01 09:11:12.438382,2.3507340524316
15558,2020-09-01 09:11:12.759898,2.3507340524316
15559,2020-09-01 09:11:13.075187,2.3507340524316
15560,2020-09-01 09:11:13.423109,2.3507340524316
15561,2020-09-01 09:11:13.703154,2.3507340524316
15562,2020-09-01 09:11:14.023297,2.3507340524316
15563,2020-09-01 09:11:14.299571,2.3507340524316
15564,2020-09-01 09:11:14.639428,2.3507340524316
15565,2020-09-01 09:11:14.959511,2.39478053083577
15566,2020-09-01 09:11:15.188644,2.39478053083577
15567,2020-09-01 09:11:15.431251,2.39478053083577
15568,2020-09-01 09:11:15.719062,2.39478053083577
15569,2020-09-01 09:11:15.975743,2.39478053083577
15570,2020-09-01 09:11:16.364495,2.39478053083577
15571,2020-09-01 09:11:16.667055,2.39478053083577
15572,2020-09-01 09:11:16.950011,2.39478053083577
15573,2020-09-01 09:11:17.328425,2.39478053083577
15574,2020-09-01 09:11:17.673822,2.43870437830708
15575,2020-09-01 09:11:18.008731,2.43870437830708
15576,2020-09-01 09:11:18.450761,2.43870437830708
15577,2020-09-01 09:11:18.751204,2.43870437830708
15578,2020-09-01 09:11:19.086346,2.43870437830708
15579,2020-09-01 09:11:19.387251,2.43870437830708
15580,2020-09-01 09:11:19.759908,2.43870437830708
15581,2020-09-01 09:11:20.144972,2.48250609795697
15582,2020-09-01 09:11:20.408045,2.48250609795697
15583,2020-09-01 09:11:20.718293,2.48250609795697
15584,2020-09-01 09:11:20.990658,2.48250609795697
15585,2020-09-01 09:11:21.215624,2.48250609795697
15586,2020-09-01 09:11:21.431603,2.48250609795697
15587,2020-09-01 09:11:21.824350,2.48250609795697
15588,2020-09-01 09:11:22.124591,2.48250609795697
15589,2020-09-01 09:11:22.439969,2.48250609795697
15590,2020-09-01 09:11:22.722167,2.52618619016934
15591,2020-09-01 09:11:23.083909,2.52618619016934
15592,2020-09-01 09:11:23.347092,2.52618619016934
15593,2020-09-01 09:11:23.702043,2.52618619016934
15594,2020-09-01 09:11:23.984393,2.52618619016934
15595,2020-09-01 09:11:24.260642,2.52618619016934
15596,2020-09-01 09:11:24.540382,2.52618619016934
15597,2020-09-01 09:11:24.850843,2.52618619016934
15598,2020-09-01 09:11:25.195916,2.52618619016934
15599,2020-09-01 09:11:25.583198,2.56974515263057
15600,2020-09-01 09:11:25.885282,2.56974515263057
15601,2020-09-01 09:11:26.199623,2.56974515263057
15602,2020-09-01 09:11:26.522464,2.56974515263057
15603,2020-09-01 09:11:26.868813,2.56974515263057
15604,2020-09-01 09:11:27.221920,2.56974515263057
15605,2020-09-01 09:11:27.505486,2.56974515263057
15606,2020-09-01 09:11:27.860900,2.56974515263057
15607,2020-09-01 09:11:28.233053,2.61318348035906
15608,2020-09-01 09:11:28.504176,2.61318348035906
15609,2020-09-01 09:11:28.746365,2.61318348035906
15610,2020-09-01 09:11:29.098791,2.61318348035906
15611,2020-09-01 09:11:29.424190,2.61318348035906
15612,2020-09-01 09:11:29.762847,2.61318348035906
