iteration,timestamp,T7
15613,2020-09-01 09:11:30.034774,2.61318348035906
15614,2020-09-01 09:11:30.369787,2.61318348035906
15615,2020-09-01 09:11:30.734895,2.61318348035906
15616,2020-09-01 09:11:31.145874,2.65650166573428
15617,2020-09-01 09:11:31.527979,2.65650166573428
15618,2020-09-01 09:11:31.811133,2.65650166573428
15619,2020-09-01 09:11:32.151151,2.65650166573428
15620,2020-09-01 09:11:32.474184,2.65650166573428
15621,2020-09-01 09:11:32.794811,2.65650166573428
15622,2020-09-01 09:11:33.078083,2.65650166573428
15623,2020-09-01 09:11:33.431186,2.65650166573428
15624,2020-09-01 09:11:33.795371,2.65650166573428
15625,2020-09-01 09:11:34.080701,2.69970019852556
15626,2020-09-01 09:11:34.370286,2.69970019852556
15627,2020-09-01 09:11:34.649325,2.69970019852556
15628,2020-09-01 09:11:34.984064,2.69970019852556
15629,2020-09-01 09:11:35.277449,2.69970019852556
15630,2020-09-01 09:11:35.585772,2.69970019852556
15631,2020-09-01 09:11:35.848796,2.69970019852556
15632,2020-09-01 09:11:36.109870,2.69970019852556
15633,2020-09-01 09:11:36.384987,2.69970019852556
15634,2020-09-01 09:11:36.740452,2.74318890716697
15635,2020-09-01 09:11:37.023357,2.74318890716697
15636,2020-09-01 09:11:37.367684,2.74318890716697
15637,2020-09-01 09:11:37.680685,2.74318890716697
15638,2020-09-01 09:11:38.016548,2.74318890716697
15639,2020-09-01 09:11:38.424893,2.74318890716697
15640,2020-09-01 09:11:38.663744,2.74318890716697
15641,2020-09-01 09:11:39.082752,2.78656490614529
15642,2020-09-01 09:11:39.419862,2.78656490614529
15643,2020-09-01 09:11:39.726327,2.78656490614529
15644,2020-09-01 09:11:40.065700,2.78656490614529
15645,2020-09-01 09:11:40.438058,2.78656490614529
15646,2020-09-01 09:11:40.716845,2.78656490614529
15647,2020-09-01 09:11:41.016988,2.78656490614529
15648,2020-09-01 09:11:41.253170,2.78656490614529
15649,2020-09-01 09:11:41.538405,2.78656490614529
15650,2020-09-01 09:11:41.933154,2.78656490614529
15651,2020-09-01 09:11:42.275668,2.82925702433346
15652,2020-09-01 09:11:42.608791,2.82925702433346
15653,2020-09-01 09:11:42.913265,2.82925702433346
15654,2020-09-01 09:11:43.207740,2.82925702433346
15655,2020-09-01 09:11:43.502328,2.82925702433346
15656,2020-09-01 09:11:43.829642,2.82925702433346
15657,2020-09-01 09:11:44.170326,2.82925702433346
15658,2020-09-01 09:11:44.426187,2.82925702433346
15659,2020-09-01 09:11:44.780577,2.87183927708536
15660,2020-09-01 09:11:45.024239,2.87183927708536
15661,2020-09-01 09:11:45.317282,2.87183927708536
15662,2020-09-01 09:11:45.647763,2.87183927708536
15663,2020-09-01 09:11:46.050589,2.87183927708536
15664,2020-09-01 09:11:46.428890,2.87183927708536
15665,2020-09-01 09:11:46.707050,2.87183927708536
15666,2020-09-01 09:11:47.018217,2.87183927708536
15667,2020-09-01 09:11:47.361930,2.87183927708536
15668,2020-09-01 09:11:47.551959,2.91431214726585
15669,2020-09-01 09:11:47.882687,2.91431214726585
15670,2020-09-01 09:11:48.181668,2.91431214726585
15671,2020-09-01 09:11:48.587686,2.91431214726585
15672,2020-09-01 09:11:48.884434,2.91431214726585
15673,2020-09-01 09:11:49.175200,2.91431214726585
15674,2020-09-01 09:11:49.523110,2.91431214726585
15675,2020-09-01 09:11:49.815671,2.91431214726585
15676,2020-09-01 09:11:50.163771,2.95667611477799
15677,2020-09-01 09:11:50.509581,2.95667611477799
15678,2020-09-01 09:11:50.760108,2.95667611477799
15679,2020-09-01 09:11:51.093576,2.95667611477799
15680,2020-09-01 09:11:51.422016,2.95667611477799
15681,2020-09-01 09:11:51.757367,2.95667611477799
15682,2020-09-01 09:11:52.023933,2.95667611477799
15683,2020-09-01 09:11:52.382844,2.95667611477799
15684,2020-09-01 09:11:52.626870,2.95667611477799
15685,2020-09-01 09:11:52.889404,2.95667611477799
15686,2020-09-01 09:11:53.186909,2.99893165972082
15687,2020-09-01 09:11:53.538383,2.99893165972082
15688,2020-09-01 09:11:53.787164,2.99893165972082
15689,2020-09-01 09:11:54.111622,2.99893165972082
15690,2020-09-01 09:11:54.427316,2.99893165972082
15691,2020-09-01 09:11:54.699338,2.99893165972082
15692,2020-09-01 09:11:55.036272,2.99893165972082
15693,2020-09-01 09:11:55.332300,2.99893165972082
15694,2020-09-01 09:11:55.589286,3.04107926975476
15695,2020-09-01 09:11:55.953414,3.04107926975476
15696,2020-09-01 09:11:56.227670,3.04107926975476
15697,2020-09-01 09:11:56.516507,3.04107926975476
15698,2020-09-01 09:11:56.890994,3.04107926975476
15699,2020-09-01 09:11:57.232730,3.04107926975476
15700,2020-09-01 09:11:57.637889,3.04107926975476
15701,2020-09-01 09:11:57.961227,3.04107926975476
15702,2020-09-01 09:11:58.302288,3.08311942985596
15703,2020-09-01 09:11:58.632995,3.08311942985596
15704,2020-09-01 09:11:58.914010,3.08311942985596
15705,2020-09-01 09:11:59.249014,3.08311942985596
15706,2020-09-01 09:11:59.539427,3.08311942985596
15707,2020-09-01 09:11:59.894049,3.08311942985596
15708,2020-09-01 09:12:00.266909,3.08311942985596
15709,2020-09-01 09:12:00.622027,3.08311942985596
15710,2020-09-01 09:12:00.951276,3.08311942985596
15711,2020-09-01 09:12:01.350142,3.1250526221752
15712,2020-09-01 09:12:01.689784,3.1250526221752
15713,2020-09-01 09:12:01.999173,3.1250526221752
15714,2020-09-01 09:12:02.339683,3.1250526221752
15715,2020-09-01 09:12:02.621996,3.1250526221752
15716,2020-09-01 09:12:02.927766,3.1250526221752
15717,2020-09-01 09:12:03.212742,3.1250526221752
15718,2020-09-01 09:12:03.484227,3.1250526221752
15719,2020-09-01 09:12:03.846744,3.1668793262146
15720,2020-09-01 09:12:04.205839,3.1668793262146
15721,2020-09-01 09:12:04.553942,3.1668793262146
15722,2020-09-01 09:12:04.847286,3.1668793262146
15723,2020-09-01 09:12:05.222889,3.1668793262146
15724,2020-09-01 09:12:05.493511,3.1668793262146
15725,2020-09-01 09:12:05.865046,3.1668793262146
15726,2020-09-01 09:12:06.168243,3.1668793262146
15727,2020-09-01 09:12:06.544912,3.1668793262146
15728,2020-09-01 09:12:06.883640,3.20860001892972
15729,2020-09-01 09:12:07.168362,3.20860001892972
15730,2020-09-01 09:12:07.493534,3.20860001892972
15731,2020-09-01 09:12:07.787317,3.20860001892972
15732,2020-09-01 09:12:08.042086,3.20860001892972
15733,2020-09-01 09:12:08.430661,3.20860001892972
15734,2020-09-01 09:12:08.756439,3.20860001892972
15735,2020-09-01 09:12:08.991347,3.20860001892972
15736,2020-09-01 09:12:09.329180,3.20860001892972
15737,2020-09-01 09:12:09.635847,3.20860001892972
15738,2020-09-01 09:12:10.036201,3.25021517479321
15739,2020-09-01 09:12:10.388206,3.25021517479321
15740,2020-09-01 09:12:10.721882,3.25021517479321
15741,2020-09-01 09:12:11.050883,3.25021517479321
15742,2020-09-01 09:12:11.377192,3.25021517479321
15743,2020-09-01 09:12:11.708255,3.25021517479321
15744,2020-09-01 09:12:12.004928,3.25021517479321
15745,2020-09-01 09:12:12.344163,3.25021517479321
15746,2020-09-01 09:12:12.646156,3.25021517479321
15747,2020-09-01 09:12:12.991723,3.29172526584291
15748,2020-09-01 09:12:13.269515,3.29172526584291
15749,2020-09-01 09:12:13.581560,3.29172526584291
15750,2020-09-01 09:12:13.931349,3.29172526584291
15751,2020-09-01 09:12:14.243931,3.29172526584291
15752,2020-09-01 09:12:14.596335,3.29172526584291
15753,2020-09-01 09:12:14.899618,3.29172526584291
15754,2020-09-01 09:12:15.205555,3.29172526584291
15755,2020-09-01 09:12:15.551239,3.29172526584291
15756,2020-09-01 09:12:15.837576,3.33385279203584
15757,2020-09-01 09:12:16.188453,3.33385279203584
15758,2020-09-01 09:12:16.589164,3.33385279203584
15759,2020-09-01 09:12:16.937446,3.33385279203584
15760,2020-09-01 09:12:17.241522,3.33385279203584
15761,2020-09-01 09:12:17.561889,3.33385279203584
15762,2020-09-01 09:12:17.915347,3.33385279203584
15763,2020-09-01 09:12:18.165648,3.33385279203584
15764,2020-09-01 09:12:18.450191,3.33385279203584
15765,2020-09-01 09:12:18.839978,3.36886658315861
15766,2020-09-01 09:12:19.154954,3.36886658315861
15767,2020-09-01 09:12:19.465770,3.36886658315861
15768,2020-09-01 09:12:19.800705,3.36886658315861
15769,2020-09-01 09:12:20.125947,3.36886658315861
15770,2020-09-01 09:12:20.437072,3.36886658315861
15771,2020-09-01 09:12:20.781019,3.36886658315861
15772,2020-09-01 09:12:21.108672,3.36886658315861
15773,2020-09-01 09:12:21.475798,3.37977870028801
15774,2020-09-01 09:12:21.827583,3.37977870028801
15775,2020-09-01 09:12:22.090158,3.37977870028801
15776,2020-09-01 09:12:22.336405,3.37977870028801
15777,2020-09-01 09:12:22.650611,3.37977870028801
15778,2020-09-01 09:12:23.010600,3.37977870028801
15779,2020-09-01 09:12:23.320964,3.37977870028801
15780,2020-09-01 09:12:23.628289,3.37977870028801
15781,2020-09-01 09:12:23.997882,3.37977870028801
15782,2020-09-01 09:12:24.290666,3.37977870028801
15783,2020-09-01 09:12:24.618639,3.444656481975
15784,2020-09-01 09:12:24.914469,3.444656481975
15785,2020-09-01 09:12:25.213341,3.444656481975
15786,2020-09-01 09:12:25.539547,3.444656481975
15787,2020-09-01 09:12:25.833506,3.444656481975
15788,2020-09-01 09:12:26.150457,3.444656481975
15789,2020-09-01 09:12:26.474435,3.444656481975
15790,2020-09-01 09:12:26.834643,3.444656481975
15791,2020-09-01 09:12:27.076609,3.444656481975
15792,2020-09-01 09:12:27.382945,3.444656481975
15793,2020-09-01 09:12:27.675302,3.5093920896222
15794,2020-09-01 09:12:27.954997,3.5093920896222
15795,2020-09-01 09:12:28.300593,3.5093920896222
15796,2020-09-01 09:12:28.638509,3.5093920896222
15797,2020-09-01 09:12:29.025644,3.5093920896222
15798,2020-09-01 09:12:29.294806,3.5093920896222
15799,2020-09-01 09:12:29.606432,3.5093920896222
15800,2020-09-01 09:12:29.991785,3.5093920896222
15801,2020-09-01 09:12:30.275351,3.57398580655445
15802,2020-09-01 09:12:30.571790,3.57398580655445
15803,2020-09-01 09:12:30.844825,3.57398580655445
15804,2020-09-01 09:12:31.116859,3.57398580655445
15805,2020-09-01 09:12:31.447127,3.57398580655445
15806,2020-09-01 09:12:31.721716,3.57398580655445
15807,2020-09-01 09:12:32.088676,3.57398580655445
15808,2020-09-01 09:12:32.435649,3.57398580655445
15809,2020-09-01 09:12:32.731984,3.57398580655445
15810,2020-09-01 09:12:33.062245,3.63843791461086
15811,2020-09-01 09:12:33.420070,3.63843791461086
15812,2020-09-01 09:12:33.740817,3.63843791461086
15813,2020-09-01 09:12:34.071640,3.63843791461086
15814,2020-09-01 09:12:34.429231,3.63843791461086
15815,2020-09-01 09:12:34.798770,3.63843791461086
15816,2020-09-01 09:12:35.155440,3.63843791461086
15817,2020-09-01 09:12:35.411218,3.63843791461086
15818,2020-09-01 09:12:35.703535,3.63843791461086
15819,2020-09-01 09:12:36.043501,3.70274869417807
15820,2020-09-01 09:12:36.321578,3.70274869417807
15821,2020-09-01 09:12:36.689370,3.70274869417807
15822,2020-09-01 09:12:36.980621,3.70274869417807
15823,2020-09-01 09:12:37.355488,3.70274869417807
15824,2020-09-01 09:12:37.734898,3.70274869417807
15825,2020-09-01 09:12:38.049651,3.70274869417807
15826,2020-09-01 09:12:38.326534,3.70274869417807
15827,2020-09-01 09:12:38.655237,3.70274869417807
15828,2020-09-01 09:12:39.007000,3.76691842422231
15829,2020-09-01 09:12:39.310962,3.76691842422231
15830,2020-09-01 09:12:39.551161,3.76691842422231
15831,2020-09-01 09:12:39.856779,3.76691842422231
15832,2020-09-01 09:12:40.254494,3.76691842422231
15833,2020-09-01 09:12:40.548562,3.76691842422231
15834,2020-09-01 09:12:40.803009,3.76691842422231
15835,2020-09-01 09:12:41.084680,3.76691842422231
15836,2020-09-01 09:12:41.410979,3.76691842422231
15837,2020-09-01 09:12:41.676923,3.83094738232028
15838,2020-09-01 09:12:42.004848,3.83094738232028
15839,2020-09-01 09:12:42.262598,3.83094738232028
15840,2020-09-01 09:12:42.658881,3.83094738232028
15841,2020-09-01 09:12:42.882783,3.83094738232028
15842,2020-09-01 09:12:43.225011,3.83094738232028
15843,2020-09-01 09:12:43.533435,3.83094738232028
15844,2020-09-01 09:12:43.799306,3.83094738232028
15845,2020-09-01 09:12:44.085088,3.83094738232028
15846,2020-09-01 09:12:44.345705,3.83094738232028
15847,2020-09-01 09:12:44.720584,3.89483584468893
15848,2020-09-01 09:12:45.082865,3.89483584468893
15849,2020-09-01 09:12:45.476469,3.89483584468893
15850,2020-09-01 09:12:45.873169,3.89483584468893
15851,2020-09-01 09:12:46.145752,3.89483584468893
15852,2020-09-01 09:12:46.405058,3.89483584468893
15853,2020-09-01 09:12:46.647591,3.89483584468893
15854,2020-09-01 09:12:46.908206,3.89483584468893
15855,2020-09-01 09:12:47.173239,3.89483584468893
15856,2020-09-01 09:12:47.461773,3.89483584468893
15857,2020-09-01 09:12:47.790605,3.95858408621426
15858,2020-09-01 09:12:48.070984,3.95858408621426
15859,2020-09-01 09:12:48.418552,3.95858408621426
15860,2020-09-01 09:12:48.752067,3.95858408621426
15861,2020-09-01 09:12:49.155816,3.95858408621426
15862,2020-09-01 09:12:49.451117,3.95858408621426
15863,2020-09-01 09:12:49.736642,3.95858408621426
15864,2020-09-01 09:12:50.057804,3.95858408621426
15865,2020-09-01 09:12:50.384970,4.02219238047898
15866,2020-09-01 09:12:50.760444,4.02219238047898
15867,2020-09-01 09:12:51.116100,4.02219238047898
15868,2020-09-01 09:12:51.414259,4.02219238047898
15869,2020-09-01 09:12:51.783113,4.02219238047898
15870,2020-09-01 09:12:52.068913,4.02219238047898
15871,2020-09-01 09:12:52.351055,4.02219238047898
15872,2020-09-01 09:12:52.657225,4.02219238047898
15873,2020-09-01 09:12:52.998032,4.02219238047898
15874,2020-09-01 09:12:53.251757,4.07402208261115
15875,2020-09-01 09:12:53.573894,4.07402208261115
15876,2020-09-01 09:12:53.904134,4.07402208261115
15877,2020-09-01 09:12:54.210086,4.07402208261115
15878,2020-09-01 09:12:54.526639,4.07402208261115
15879,2020-09-01 09:12:54.794073,4.07402208261115
15880,2020-09-01 09:12:55.036521,4.07402208261115
15881,2020-09-01 09:12:55.336896,4.07402208261115
15882,2020-09-01 09:12:55.628204,4.07402208261115
15883,2020-09-01 09:12:55.956290,4.07402208261115
15884,2020-09-01 09:12:56.264708,4.1257323748795
15885,2020-09-01 09:12:56.623152,4.1257323748795
15886,2020-09-01 09:12:56.866460,4.1257323748795
15887,2020-09-01 09:12:57.135707,4.1257323748795
15888,2020-09-01 09:12:57.498008,4.1257323748795
15889,2020-09-01 09:12:57.813590,4.1257323748795
15890,2020-09-01 09:12:58.143598,4.1257323748795
15891,2020-09-01 09:12:58.384787,4.1257323748795
15892,2020-09-01 09:12:58.686242,4.17732350513228
15893,2020-09-01 09:12:59.072128,4.17732350513228
15894,2020-09-01 09:12:59.383644,4.17732350513228
15895,2020-09-01 09:12:59.713947,4.17732350513228
15896,2020-09-01 09:13:00.099473,4.17732350513228
15897,2020-09-01 09:13:00.475594,4.17732350513228
15898,2020-09-01 09:13:00.715118,4.17732350513228
15899,2020-09-01 09:13:01.029061,4.17732350513228
15900,2020-09-01 09:13:01.332596,4.22879572030064
15901,2020-09-01 09:13:01.622833,4.22879572030064
15902,2020-09-01 09:13:01.940258,4.22879572030064
15903,2020-09-01 09:13:02.215218,4.22879572030064
15904,2020-09-01 09:13:02.524858,4.22879572030064
15905,2020-09-01 09:13:02.851011,4.22879572030064
15906,2020-09-01 09:13:03.129583,4.22879572030064
15907,2020-09-01 09:13:03.415481,4.22879572030064
15908,2020-09-01 09:13:03.824616,4.28014926641193
15909,2020-09-01 09:13:04.116350,4.28014926641193
15910,2020-09-01 09:13:04.450418,4.28014926641193
15911,2020-09-01 09:13:04.714364,4.28014926641193
15912,2020-09-01 09:13:04.971920,4.28014926641193
15913,2020-09-01 09:13:05.313840,4.28014926641193
15914,2020-09-01 09:13:05.630494,4.28014926641193
15915,2020-09-01 09:13:05.899278,4.3313843886026
15916,2020-09-01 09:13:06.196897,4.3313843886026
15917,2020-09-01 09:13:06.588985,4.3313843886026
15918,2020-09-01 09:13:06.924831,4.3313843886026
15919,2020-09-01 09:13:07.250419,4.3313843886026
15920,2020-09-01 09:13:07.528184,4.3313843886026
15921,2020-09-01 09:13:07.887843,4.3313843886026
15922,2020-09-01 09:13:08.261596,4.3313843886026
15923,2020-09-01 09:13:08.513132,4.38250133113084
15924,2020-09-01 09:13:08.821131,4.38250133113084
15925,2020-09-01 09:13:09.120065,4.38250133113084
15926,2020-09-01 09:13:09.532930,4.38250133113084
15927,2020-09-01 09:13:09.872231,4.38250133113084
15928,2020-09-01 09:13:10.184761,4.38250133113084
15929,2020-09-01 09:13:10.566417,4.38250133113084
15930,2020-09-01 09:13:10.893321,4.38250133113084
15931,2020-09-01 09:13:11.264606,4.43350033738879
15932,2020-09-01 09:13:11.657876,4.43350033738879
15933,2020-09-01 09:13:11.961560,4.43350033738879
15934,2020-09-01 09:13:12.189210,4.43350033738879
15935,2020-09-01 09:13:12.522321,4.43350033738879
15936,2020-09-01 09:13:12.756509,4.43350033738879
15937,2020-09-01 09:13:13.101376,4.43350033738879
15938,2020-09-01 09:13:13.422402,4.43350033738879
15939,2020-09-01 09:13:13.686978,4.48438164991458
15940,2020-09-01 09:13:14.013148,4.48438164991458
15941,2020-09-01 09:13:14.320015,4.48438164991458
15942,2020-09-01 09:13:14.677983,4.48438164991458
15943,2020-09-01 09:13:14.997187,4.48438164991458
15944,2020-09-01 09:13:15.317362,4.48438164991458
15945,2020-09-01 09:13:15.683897,4.48438164991458
15946,2020-09-01 09:13:16.046740,4.48438164991458
15947,2020-09-01 09:13:16.447913,4.53690574499156
15948,2020-09-01 09:13:16.786205,4.53690574499156
15949,2020-09-01 09:13:17.072419,4.53690574499156
15950,2020-09-01 09:13:17.365300,4.53690574499156
15951,2020-09-01 09:13:17.608697,4.53690574499156
15952,2020-09-01 09:13:17.938887,4.53690574499156
15953,2020-09-01 09:13:18.292829,4.53690574499156
15954,2020-09-01 09:13:18.609778,4.53690574499156
15955,2020-09-01 09:13:18.964888,4.53690574499156
15956,2020-09-01 09:13:19.412904,4.58933481619343
15957,2020-09-01 09:13:19.813940,4.58933481619343
15958,2020-09-01 09:13:20.171586,4.58933481619343
15959,2020-09-01 09:13:20.513120,4.58933481619343
15960,2020-09-01 09:13:20.847768,4.58933481619343
15961,2020-09-01 09:13:21.097124,4.58933481619343
15962,2020-09-01 09:13:21.461008,4.58933481619343
15963,2020-09-01 09:13:21.798250,4.58933481619343
15964,2020-09-01 09:13:22.154129,4.58933481619343
15965,2020-09-01 09:13:22.494005,4.64166910472265
15966,2020-09-01 09:13:22.770055,4.64166910472265
15967,2020-09-01 09:13:23.101162,4.64166910472265
15968,2020-09-01 09:13:23.440648,4.64166910472265
15969,2020-09-01 09:13:23.736628,4.64166910472265
15970,2020-09-01 09:13:23.999365,4.64166910472265
15971,2020-09-01 09:13:24.324636,4.64166910472265
15972,2020-09-01 09:13:24.605297,4.64166910472265
15973,2020-09-01 09:13:24.873165,4.70842927580765
15974,2020-09-01 09:13:25.241985,4.70842927580765
15975,2020-09-01 09:13:25.585362,4.70842927580765
15976,2020-09-01 09:13:25.873071,4.70842927580765
15977,2020-09-01 09:13:26.204469,4.70842927580765
15978,2020-09-01 09:13:26.460734,4.70842927580765
15979,2020-09-01 09:13:26.739258,4.70842927580765
15980,2020-09-01 09:13:27.096939,4.70842927580765
15981,2020-09-01 09:13:27.325602,4.70842927580765
15982,2020-09-01 09:13:27.700844,4.77507812879649
15983,2020-09-01 09:13:28.037017,4.77507812879649
15984,2020-09-01 09:13:28.384427,4.77507812879649
15985,2020-09-01 09:13:28.734517,4.77507812879649
15986,2020-09-01 09:13:28.995540,4.77507812879649
15987,2020-09-01 09:13:29.280530,4.77507812879649
15988,2020-09-01 09:13:29.631320,4.77507812879649
15989,2020-09-01 09:13:29.997200,4.77507812879649
15990,2020-09-01 09:13:30.341605,4.77507812879649
15991,2020-09-01 09:13:30.689018,4.77507812879649
15992,2020-09-01 09:13:30.975323,4.84161592418678
15993,2020-09-01 09:13:31.311307,4.84161592418678
15994,2020-09-01 09:13:31.695511,4.84161592418678
15995,2020-09-01 09:13:32.022294,4.84161592418678
15996,2020-09-01 09:13:32.305401,4.84161592418678
15997,2020-09-01 09:13:32.674311,4.84161592418678
15998,2020-09-01 09:13:32.987982,4.84161592418678
15999,2020-09-01 09:13:33.228006,4.84161592418678
16000,2020-09-01 09:13:33.500188,4.90804292092344
16001,2020-09-01 09:13:33.767329,4.90804292092344
16002,2020-09-01 09:13:34.098838,4.90804292092344
16003,2020-09-01 09:13:34.404731,4.90804292092344
16004,2020-09-01 09:13:34.623153,4.90804292092344
16005,2020-09-01 09:13:34.972776,4.90804292092344
16006,2020-09-01 09:13:35.349191,4.90804292092344
16007,2020-09-01 09:13:35.619983,4.90804292092344
16008,2020-09-01 09:13:35.937597,4.90804292092344
16009,2020-09-01 09:13:36.230086,4.90804292092344
16010,2020-09-01 09:13:36.623394,4.97435937642356
16011,2020-09-01 09:13:36.931972,4.97435937642356
16012,2020-09-01 09:13:37.219939,4.97435937642356
16013,2020-09-01 09:13:37.488734,4.97435937642356
16014,2020-09-01 09:13:37.845641,4.97435937642356
16015,2020-09-01 09:13:38.186931,4.97435937642356
16016,2020-09-01 09:13:38.565568,4.97435937642356
16017,2020-09-01 09:13:38.920198,4.97435937642356
16018,2020-09-01 09:13:39.221896,4.97435937642356
16019,2020-09-01 09:13:39.588902,4.85724905544082
16020,2020-09-01 09:13:39.934797,4.85724905544082
16021,2020-09-01 09:13:40.307043,4.85724905544082
16022,2020-09-01 09:13:40.604893,4.85724905544082
16023,2020-09-01 09:13:40.925966,4.85724905544082
16024,2020-09-01 09:13:41.173130,4.85724905544082
16025,2020-09-01 09:13:41.446798,4.85724905544082
16026,2020-09-01 09:13:41.712767,4.85724905544082
16027,2020-09-01 09:13:42.078786,4.85724905544082
16028,2020-09-01 09:13:42.413403,4.74048805202872
16029,2020-09-01 09:13:42.747084,4.74048805202872
16030,2020-09-01 09:13:43.055583,4.74048805202872
16031,2020-09-01 09:13:43.341383,4.74048805202872
16032,2020-09-01 09:13:43.700684,4.74048805202872
16033,2020-09-01 09:13:44.044729,4.74048805202872
16034,2020-09-01 09:13:44.384608,4.74048805202872
16035,2020-09-01 09:13:44.679000,4.74048805202872
16036,2020-09-01 09:13:44.923559,4.74048805202872
16037,2020-09-01 09:13:45.228595,4.62407255582596
16038,2020-09-01 09:13:45.565726,4.62407255582596
16039,2020-09-01 09:13:45.891256,4.62407255582596
16040,2020-09-01 09:13:46.209047,4.62407255582596
16041,2020-09-01 09:13:46.692728,4.62407255582596
16042,2020-09-01 09:13:47.017159,4.62407255582596
16043,2020-09-01 09:13:47.274906,4.62407255582596
16044,2020-09-01 09:13:47.609874,4.62407255582596
16045,2020-09-01 09:13:47.903216,4.62407255582596
16046,2020-09-01 09:13:48.172148,4.5079988719626
16047,2020-09-01 09:13:48.425444,4.5079988719626
16048,2020-09-01 09:13:48.774553,4.5079988719626
16049,2020-09-01 09:13:49.037165,4.5079988719626
16050,2020-09-01 09:13:49.291803,4.5079988719626
16051,2020-09-01 09:13:49.635200,4.5079988719626
16052,2020-09-01 09:13:49.966229,4.5079988719626
16053,2020-09-01 09:13:50.280731,4.5079988719626
16054,2020-09-01 09:13:50.532586,4.5079988719626
16055,2020-09-01 09:13:50.883111,4.5079988719626
16056,2020-09-01 09:13:51.261028,4.39226341410655
16057,2020-09-01 09:13:51.643143,4.39226341410655
16058,2020-09-01 09:13:51.988924,4.39226341410655
16059,2020-09-01 09:13:52.237219,4.39226341410655
16060,2020-09-01 09:13:52.549309,4.39226341410655
16061,2020-09-01 09:13:52.776252,4.39226341410655
16062,2020-09-01 09:13:53.055487,4.39226341410655
16063,2020-09-01 09:13:53.306222,4.39226341410655
16064,2020-09-01 09:13:53.614016,4.39226341410655
16065,2020-09-01 09:13:53.934792,4.39226341410655
16066,2020-09-01 09:13:54.225729,4.27686269828523
16067,2020-09-01 09:13:54.544132,4.27686269828523
16068,2020-09-01 09:13:54.851383,4.27686269828523
16069,2020-09-01 09:13:55.139502,4.27686269828523
16070,2020-09-01 09:13:55.408819,4.27686269828523
16071,2020-09-01 09:13:55.691746,4.27686269828523
16072,2020-09-01 09:13:56.067701,4.27686269828523
16073,2020-09-01 09:13:56.431108,4.27686269828523
16074,2020-09-01 09:13:56.762872,4.27686269828523
16075,2020-09-01 09:13:57.129065,4.27686269828523
16076,2020-09-01 09:13:57.388017,4.16179333735931
16077,2020-09-01 09:13:57.798030,4.16179333735931
16078,2020-09-01 09:13:58.096361,4.16179333735931
16079,2020-09-01 09:13:58.454260,4.16179333735931
16080,2020-09-01 09:13:58.804521,4.16179333735931
16081,2020-09-01 09:13:59.105615,4.16179333735931
16082,2020-09-01 09:13:59.346406,4.16179333735931
16083,2020-09-01 09:13:59.704891,4.16179333735931
16084,2020-09-01 09:14:00.034142,4.16179333735931
16085,2020-09-01 09:14:00.389613,4.16179333735931
16086,2020-09-01 09:14:00.661472,4.05582826266343
16087,2020-09-01 09:14:00.974336,4.05582826266343
16088,2020-09-01 09:14:01.314708,4.05582826266343
16089,2020-09-01 09:14:01.722347,4.05582826266343
16090,2020-09-01 09:14:02.092722,4.05582826266343
16091,2020-09-01 09:14:02.391365,4.05582826266343
16092,2020-09-01 09:14:02.694815,4.05582826266343
16093,2020-09-01 09:14:03.058346,4.05582826266343
16094,2020-09-01 09:14:03.380852,3.95017745738099
16095,2020-09-01 09:14:03.628443,3.95017745738099
16096,2020-09-01 09:14:03.949052,3.95017745738099
16097,2020-09-01 09:14:04.277153,3.95017745738099
16098,2020-09-01 09:14:04.576007,3.95017745738099
16099,2020-09-01 09:14:04.915280,3.95017745738099
16100,2020-09-01 09:14:05.252364,3.95017745738099
16101,2020-09-01 09:14:05.625494,3.95017745738099
16102,2020-09-01 09:14:05.960967,3.95017745738099
16103,2020-09-01 09:14:06.337105,3.84483768029565
16104,2020-09-01 09:14:06.586705,3.84483768029565
16105,2020-09-01 09:14:06.906649,3.84483768029565
16106,2020-09-01 09:14:07.157821,3.84483768029565
16107,2020-09-01 09:14:07.542862,3.84483768029565
16108,2020-09-01 09:14:07.837618,3.84483768029565
16109,2020-09-01 09:14:08.146620,3.84483768029565
16110,2020-09-01 09:14:08.536415,3.84483768029565
16111,2020-09-01 09:14:08.824960,3.84483768029565
16112,2020-09-01 09:14:09.089385,3.84483768029565
16113,2020-09-01 09:14:09.439716,3.73980577338915
16114,2020-09-01 09:14:09.789693,3.73980577338915
16115,2020-09-01 09:14:10.167930,3.73980577338915
16116,2020-09-01 09:14:10.501158,3.73980577338915
16117,2020-09-01 09:14:10.876655,3.73980577338915
16118,2020-09-01 09:14:11.234560,3.73980577338915
16119,2020-09-01 09:14:11.506187,3.73980577338915
16120,2020-09-01 09:14:11.758660,3.73980577338915
16121,2020-09-01 09:14:12.159805,3.63507865807946
16122,2020-09-01 09:14:12.454710,3.63507865807946
16123,2020-09-01 09:14:12.725958,3.63507865807946
16124,2020-09-01 09:14:13.045706,3.63507865807946
16125,2020-09-01 09:14:13.308800,3.63507865807946
16126,2020-09-01 09:14:13.558489,3.63507865807946
16127,2020-09-01 09:14:13.924249,3.63507865807946
16128,2020-09-01 09:14:14.170696,3.63507865807946
16129,2020-09-01 09:14:14.468119,3.63507865807946
16130,2020-09-01 09:14:14.788734,3.63507865807946
16131,2020-09-01 09:14:15.096948,3.53065333176656
16132,2020-09-01 09:14:15.385951,3.53065333176656
16133,2020-09-01 09:14:15.733171,3.53065333176656
16134,2020-09-01 09:14:16.029434,3.53065333176656
16135,2020-09-01 09:14:16.365061,3.53065333176656
16136,2020-09-01 09:14:16.645341,3.53065333176656
16137,2020-09-01 09:14:16.897253,3.53065333176656
16138,2020-09-01 09:14:17.183602,3.53065333176656
16139,2020-09-01 09:14:17.532985,3.53065333176656
16140,2020-09-01 09:14:17.875560,3.53065333176656
16141,2020-09-01 09:14:18.221791,3.42652686465168
16142,2020-09-01 09:14:18.493333,3.42652686465168
16143,2020-09-01 09:14:18.799903,3.42652686465168
16144,2020-09-01 09:14:19.150076,3.42652686465168
16145,2020-09-01 09:14:19.461774,3.42652686465168
16146,2020-09-01 09:14:19.748138,3.42652686465168
16147,2020-09-01 09:14:20.077018,3.42652686465168
16148,2020-09-01 09:14:20.340407,3.42652686465168
16149,2020-09-01 09:14:20.640160,3.42652686465168
16150,2020-09-01 09:14:20.980839,3.32269639680121
16151,2020-09-01 09:14:21.342011,3.32269639680121
16152,2020-09-01 09:14:21.689470,3.32269639680121
16153,2020-09-01 09:14:22.050821,3.32269639680121
16154,2020-09-01 09:14:22.337258,3.32269639680121
16155,2020-09-01 09:14:22.734359,3.32269639680121
16156,2020-09-01 09:14:23.120709,3.32269639680121
16157,2020-09-01 09:14:23.450066,3.32269639680121
16158,2020-09-01 09:14:23.760761,3.2191591354303
16159,2020-09-01 09:14:24.112017,3.2191591354303
16160,2020-09-01 09:14:24.463553,3.2191591354303
16161,2020-09-01 09:14:24.785892,3.2191591354303
16162,2020-09-01 09:14:25.121089,3.2191591354303
16163,2020-09-01 09:14:25.374264,3.2191591354303
16164,2020-09-01 09:14:25.609909,3.2191591354303
16165,2020-09-01 09:14:25.898399,3.2191591354303
16166,2020-09-01 09:14:26.162893,3.2191591354303
16167,2020-09-01 09:14:26.465447,3.2191591354303
16168,2020-09-01 09:14:26.738680,3.11591235238501
16169,2020-09-01 09:14:27.027995,3.11591235238501
16170,2020-09-01 09:14:27.290165,3.11591235238501
16171,2020-09-01 09:14:27.567625,3.11591235238501
16172,2020-09-01 09:14:27.864091,3.11591235238501
16173,2020-09-01 09:14:28.186508,3.11591235238501
16174,2020-09-01 09:14:28.464646,3.11591235238501
16175,2020-09-01 09:14:28.772480,3.11591235238501
16176,2020-09-01 09:14:29.032786,3.11591235238501
16177,2020-09-01 09:14:29.296341,3.01295338180456
16178,2020-09-01 09:14:29.601920,3.01295338180456
16179,2020-09-01 09:14:29.946072,3.01295338180456
16180,2020-09-01 09:14:30.173887,3.01295338180456
16181,2020-09-01 09:14:30.446582,3.01295338180456
16182,2020-09-01 09:14:30.712364,3.01295338180456
16183,2020-09-01 09:14:31.043917,3.01295338180456
16184,2020-09-01 09:14:31.428685,3.01295338180456
16185,2020-09-01 09:14:31.737467,3.01295338180456
16186,2020-09-01 09:14:32.024298,2.91027961794781
16187,2020-09-01 09:14:32.372274,2.91027961794781
16188,2020-09-01 09:14:32.688763,2.91027961794781
16189,2020-09-01 09:14:33.057244,2.91027961794781
16190,2020-09-01 09:14:33.393304,2.91027961794781
16191,2020-09-01 09:14:33.713327,2.91027961794781
16192,2020-09-01 09:14:34.051462,2.91027961794781
16193,2020-09-01 09:14:34.330246,2.91027961794781
16194,2020-09-01 09:14:34.663719,2.91027961794781
16195,2020-09-01 09:14:34.991406,2.78862013207628
16196,2020-09-01 09:14:35.282387,2.78862013207628
16197,2020-09-01 09:14:35.564090,2.78862013207628
16198,2020-09-01 09:14:35.851515,2.78862013207628
16199,2020-09-01 09:14:36.136663,2.78862013207628
16200,2020-09-01 09:14:36.458829,2.78862013207628
16201,2020-09-01 09:14:36.806418,2.78862013207628
16202,2020-09-01 09:14:37.065354,2.78862013207628
16203,2020-09-01 09:14:37.333696,2.78862013207628
16204,2020-09-01 09:14:37.703997,2.66727057952841
16205,2020-09-01 09:14:38.051276,2.66727057952841
16206,2020-09-01 09:14:38.326899,2.66727057952841
16207,2020-09-01 09:14:38.608027,2.66727057952841
16208,2020-09-01 09:14:38.923633,2.66727057952841
16209,2020-09-01 09:14:39.318284,2.66727057952841
16210,2020-09-01 09:14:39.673875,2.66727057952841
16211,2020-09-01 09:14:40.034647,2.66727057952841
16212,2020-09-01 09:14:40.378209,2.5462286402814
16213,2020-09-01 09:14:40.678539,2.5462286402814
16214,2020-09-01 09:14:40.993835,2.5462286402814
16215,2020-09-01 09:14:41.281547,2.5462286402814
16216,2020-09-01 09:14:41.606014,2.5462286402814
16217,2020-09-01 09:14:41.962048,2.5462286402814
16218,2020-09-01 09:14:42.322156,2.5462286402814
16219,2020-09-01 09:14:42.650799,2.5462286402814
16220,2020-09-01 09:14:42.983810,2.42549205025431
16221,2020-09-01 09:14:43.310686,2.42549205025431
16222,2020-09-01 09:14:43.589348,2.42549205025431
16223,2020-09-01 09:14:43.952902,2.42549205025431
16224,2020-09-01 09:14:44.239435,2.42549205025431
16225,2020-09-01 09:14:44.561555,2.42549205025431
16226,2020-09-01 09:14:44.997175,2.42549205025431
16227,2020-09-01 09:14:45.249878,2.42549205025431
16228,2020-09-01 09:14:45.657099,2.42549205025431
16229,2020-09-01 09:14:46.029500,2.30505860017651
16230,2020-09-01 09:14:46.343703,2.30505860017651
16231,2020-09-01 09:14:46.627762,2.30505860017651
16232,2020-09-01 09:14:46.985846,2.30505860017651
16233,2020-09-01 09:14:47.308467,2.30505860017651
16234,2020-09-01 09:14:47.609115,2.30505860017651
16235,2020-09-01 09:14:47.972472,2.30505860017651
16236,2020-09-01 09:14:48.324419,2.30505860017651
16237,2020-09-01 09:14:48.597771,2.18492613458584
16238,2020-09-01 09:14:48.922899,2.18492613458584
16239,2020-09-01 09:14:49.195644,2.18492613458584
16240,2020-09-01 09:14:49.455376,2.18492613458584
16241,2020-09-01 09:14:49.747646,2.18492613458584
16242,2020-09-01 09:14:50.055726,2.18492613458584
16243,2020-09-01 09:14:50.352048,2.18492613458584
16244,2020-09-01 09:14:50.604202,2.18492613458584
16245,2020-09-01 09:14:50.948567,2.18492613458584
16246,2020-09-01 09:14:51.314862,2.18492613458584
16247,2020-09-01 09:14:51.638475,2.22390106265645
16248,2020-09-01 09:14:51.928797,2.22390106265645
16249,2020-09-01 09:14:52.241025,2.22390106265645
16250,2020-09-01 09:14:52.544522,2.22390106265645
16251,2020-09-01 09:14:52.880995,2.22390106265645
16252,2020-09-01 09:14:53.222581,2.22390106265645
16253,2020-09-01 09:14:53.548989,2.22390106265645
16254,2020-09-01 09:14:53.869484,2.22390106265645
16255,2020-09-01 09:14:54.171543,2.22390106265645
16256,2020-09-01 09:14:54.460974,2.22390106265645
16257,2020-09-01 09:14:54.841275,2.26278571581
16258,2020-09-01 09:14:55.159253,2.26278571581
16259,2020-09-01 09:14:55.467574,2.26278571581
16260,2020-09-01 09:14:55.854963,2.26278571581
16261,2020-09-01 09:14:56.205512,2.26278571581
16262,2020-09-01 09:14:56.566015,2.26278571581
16263,2020-09-01 09:14:56.889920,2.26278571581
16264,2020-09-01 09:14:57.168927,2.26278571581
16265,2020-09-01 09:14:57.533220,2.30158057284049
16266,2020-09-01 09:14:57.790904,2.30158057284049
16267,2020-09-01 09:14:58.100629,2.30158057284049
16268,2020-09-01 09:14:58.401601,2.30158057284049
16269,2020-09-01 09:14:58.690796,2.30158057284049
16270,2020-09-01 09:14:59.027175,2.30158057284049
16271,2020-09-01 09:14:59.349051,2.30158057284049
16272,2020-09-01 09:14:59.610018,2.30158057284049
16273,2020-09-01 09:14:59.971307,2.30158057284049
16274,2020-09-01 09:15:00.278641,2.30158057284049
16275,2020-09-01 09:15:00.643056,2.34028610913198
16276,2020-09-01 09:15:00.990438,2.34028610913198
16277,2020-09-01 09:15:01.264374,2.34028610913198
16278,2020-09-01 09:15:01.593659,2.34028610913198
16279,2020-09-01 09:15:01.895512,2.34028610913198
16280,2020-09-01 09:15:02.155630,2.34028610913198
16281,2020-09-01 09:15:02.413939,2.34028610913198
16282,2020-09-01 09:15:02.739658,2.34028610913198
16283,2020-09-01 09:15:03.028821,2.34028610913198
16284,2020-09-01 09:15:03.330982,2.34028610913198
16285,2020-09-01 09:15:03.695081,2.34028610913198
16286,2020-09-01 09:15:04.037049,2.37890279669547
16287,2020-09-01 09:15:04.471554,2.37890279669547
16288,2020-09-01 09:15:04.790686,2.37890279669547
16289,2020-09-01 09:15:05.086051,2.37890279669547
16290,2020-09-01 09:15:05.365857,2.37890279669547
16291,2020-09-01 09:15:05.601070,2.37890279669547
16292,2020-09-01 09:15:05.873089,2.37890279669547
16293,2020-09-01 09:15:06.140293,2.37890279669547
16294,2020-09-01 09:15:06.529071,2.41743110420509
16295,2020-09-01 09:15:06.900949,2.41743110420509
16296,2020-09-01 09:15:07.174022,2.41743110420509
16297,2020-09-01 09:15:07.506324,2.41743110420509
16298,2020-09-01 09:15:07.804413,2.41743110420509
16299,2020-09-01 09:15:08.157402,2.41743110420509
16300,2020-09-01 09:15:08.452574,2.41743110420509
16301,2020-09-01 09:15:08.756976,2.41743110420509
16302,2020-09-01 09:15:09.063566,2.41743110420509
16303,2020-09-01 09:15:09.408273,2.46848236871028
16304,2020-09-01 09:15:09.709873,2.46848236871028
16305,2020-09-01 09:15:10.019452,2.46848236871028
16306,2020-09-01 09:15:10.352389,2.46848236871028
16307,2020-09-01 09:15:10.603288,2.46848236871028
16308,2020-09-01 09:15:10.954887,2.46848236871028
16309,2020-09-01 09:15:11.311783,2.46848236871028
16310,2020-09-01 09:15:11.665450,2.46848236871028
16311,2020-09-01 09:15:12.007136,2.46848236871028
16312,2020-09-01 09:15:12.328734,2.46848236871028
16313,2020-09-01 09:15:12.687599,2.49174230932563
16314,2020-09-01 09:15:12.979974,2.49174230932563
16315,2020-09-01 09:15:13.307845,2.49174230932563
16316,2020-09-01 09:15:13.604027,2.49174230932563
16317,2020-09-01 09:15:13.942190,2.49174230932563
16318,2020-09-01 09:15:14.240282,2.49174230932563
16319,2020-09-01 09:15:14.518504,2.49174230932563
16320,2020-09-01 09:15:14.792892,2.49174230932563
16321,2020-09-01 09:15:15.065555,2.49174230932563
16322,2020-09-01 09:15:15.452405,2.52203643520006
16323,2020-09-01 09:15:15.818975,2.52203643520006
16324,2020-09-01 09:15:16.178367,2.52203643520006
16325,2020-09-01 09:15:16.515855,2.52203643520006
16326,2020-09-01 09:15:16.802369,2.52203643520006
16327,2020-09-01 09:15:17.071516,2.52203643520006
16328,2020-09-01 09:15:17.357755,2.52203643520006
16329,2020-09-01 09:15:17.667894,2.52203643520006
16330,2020-09-01 09:15:17.959335,2.52203643520006
16331,2020-09-01 09:15:18.258697,2.52203643520006
16332,2020-09-01 09:15:18.525726,2.52203643520006
16333,2020-09-01 09:15:18.791207,2.52203643520006
16334,2020-09-01 09:15:19.231374,2.52203643520006
16335,2020-09-01 09:15:19.551010,2.52203643520006
16336,2020-09-01 09:15:19.853027,2.52203643520006
16337,2020-09-01 09:15:20.185217,2.52203643520006
16338,2020-09-01 09:15:20.552519,2.52203643520006
16339,2020-09-01 09:15:20.902143,2.52203643520006
16340,2020-09-01 09:15:21.189972,2.52203643520006
16341,2020-09-01 09:15:21.543969,2.52203643520006
16342,2020-09-01 09:15:21.835753,2.57772228901761
16343,2020-09-01 09:15:22.143297,2.57772228901761
16344,2020-09-01 09:15:22.518714,2.57772228901761
16345,2020-09-01 09:15:22.869731,2.57772228901761
16346,2020-09-01 09:15:23.215322,2.57772228901761
16347,2020-09-01 09:15:23.461254,2.57772228901761
16348,2020-09-01 09:15:23.751027,2.57772228901761
16349,2020-09-01 09:15:24.073960,2.57772228901761
16350,2020-09-01 09:15:24.316638,2.57772228901761
16351,2020-09-01 09:15:24.678063,2.63618520478538
16352,2020-09-01 09:15:25.003801,2.63618520478538
16353,2020-09-01 09:15:25.271234,2.63618520478538
16354,2020-09-01 09:15:25.614161,2.63618520478538
16355,2020-09-01 09:15:26.019894,2.63618520478538
16356,2020-09-01 09:15:26.340998,2.63618520478538
16357,2020-09-01 09:15:26.610284,2.63618520478538
16358,2020-09-01 09:15:26.926094,2.63618520478538
16359,2020-09-01 09:15:27.218695,2.63618520478538
16360,2020-09-01 09:15:27.565408,2.63618520478538
16361,2020-09-01 09:15:27.844495,2.63618520478538
16362,2020-09-01 09:15:28.195770,2.69451836489111
16363,2020-09-01 09:15:28.518210,2.69451836489111
16364,2020-09-01 09:15:28.865350,2.69451836489111
16365,2020-09-01 09:15:29.163662,2.69451836489111
16366,2020-09-01 09:15:29.497361,2.69451836489111
16367,2020-09-01 09:15:29.827596,2.69451836489111
16368,2020-09-01 09:15:30.232460,2.69451836489111
16369,2020-09-01 09:15:30.493568,2.75272229309302
16370,2020-09-01 09:15:30.855962,2.75272229309302
16371,2020-09-01 09:15:31.124112,2.75272229309302
16372,2020-09-01 09:15:31.420025,2.75272229309302
16373,2020-09-01 09:15:31.743529,2.75272229309302
16374,2020-09-01 09:15:32.113213,2.75272229309302
16375,2020-09-01 09:15:32.473374,2.75272229309302
16376,2020-09-01 09:15:32.768892,2.75272229309302
16377,2020-09-01 09:15:33.057231,2.75272229309302
16378,2020-09-01 09:15:33.447732,2.81079750950633
16379,2020-09-01 09:15:33.790604,2.81079750950633
16380,2020-09-01 09:15:34.111527,2.81079750950633
16381,2020-09-01 09:15:34.490333,2.81079750950633
16382,2020-09-01 09:15:34.829219,2.81079750950633
16383,2020-09-01 09:15:35.169102,2.81079750950633
16384,2020-09-01 09:15:35.520370,2.81079750950633
16385,2020-09-01 09:15:35.847286,2.81079750950633
16386,2020-09-01 09:15:36.211943,2.86874453065822
16387,2020-09-01 09:15:36.491441,2.86874453065822
16388,2020-09-01 09:15:36.781177,2.86874453065822
16389,2020-09-01 09:15:37.248502,2.86874453065822
16390,2020-09-01 09:15:37.566787,2.86874453065822
16391,2020-09-01 09:15:37.915479,2.86874453065822
16392,2020-09-01 09:15:38.208059,2.86874453065822
16393,2020-09-01 09:15:38.493384,2.86874453065822
16394,2020-09-01 09:15:38.736773,2.86874453065822
16395,2020-09-01 09:15:39.025199,2.92656386954128
16396,2020-09-01 09:15:39.299799,2.92656386954128
16397,2020-09-01 09:15:39.631080,2.92656386954128
16398,2020-09-01 09:15:39.984286,2.92656386954128
16399,2020-09-01 09:15:40.357070,2.92656386954128
16400,2020-09-01 09:15:40.708324,2.92656386954128
16401,2020-09-01 09:15:41.008291,2.92656386954128
16402,2020-09-01 09:15:41.342195,2.92656386954128
16403,2020-09-01 09:15:41.691756,2.92656386954128
16404,2020-09-01 09:15:41.951762,2.98425603566551
16405,2020-09-01 09:15:42.394620,2.98425603566551
16406,2020-09-01 09:15:42.667381,2.98425603566551
16407,2020-09-01 09:15:42.973403,2.98425603566551
16408,2020-09-01 09:15:43.306534,2.98425603566551
16409,2020-09-01 09:15:43.611832,2.98425603566551
16410,2020-09-01 09:15:43.884835,2.98425603566551
16411,2020-09-01 09:15:44.183890,2.98425603566551
16412,2020-09-01 09:15:44.502782,2.98425603566551
16413,2020-09-01 09:15:44.864776,3.04182153510884
16414,2020-09-01 09:15:45.230177,3.04182153510884
16415,2020-09-01 09:15:45.530796,3.04182153510884
16416,2020-09-01 09:15:45.921354,3.04182153510884
16417,2020-09-01 09:15:46.232369,3.04182153510884
16418,2020-09-01 09:15:46.568976,3.04182153510884
16419,2020-09-01 09:15:46.804259,3.04182153510884
16420,2020-09-01 09:15:47.243394,3.04182153510884
16421,2020-09-01 09:15:47.544480,3.04182153510884
16422,2020-09-01 09:15:47.874641,3.04182153510884
16423,2020-09-01 09:15:48.167005,3.09926087056644
16424,2020-09-01 09:15:48.420084,3.09926087056644
16425,2020-09-01 09:15:48.763777,3.09926087056644
16426,2020-09-01 09:15:49.128653,3.09926087056644
16427,2020-09-01 09:15:49.468853,3.09926087056644
16428,2020-09-01 09:15:49.783369,3.09926087056644
16429,2020-09-01 09:15:50.055991,3.09926087056644
16430,2020-09-01 09:15:50.296468,3.09926087056644
16431,2020-09-01 09:15:50.672189,3.09926087056644
16432,2020-09-01 09:15:50.964076,3.18506759177465
16433,2020-09-01 09:15:51.229033,3.18506759177465
16434,2020-09-01 09:15:51.572031,3.18506759177465
16435,2020-09-01 09:15:51.884418,3.18506759177465
16436,2020-09-01 09:15:52.186234,3.18506759177465
16437,2020-09-01 09:15:52.520135,3.18506759177465
16438,2020-09-01 09:15:52.864511,3.18506759177465
16439,2020-09-01 09:15:53.143479,3.18506759177465
16440,2020-09-01 09:15:53.427600,3.18506759177465
16441,2020-09-01 09:15:53.758438,3.27068602959169
16442,2020-09-01 09:15:54.012257,3.27068602959169
16443,2020-09-01 09:15:54.346304,3.27068602959169
16444,2020-09-01 09:15:54.626977,3.27068602959169
16445,2020-09-01 09:15:54.956746,3.27068602959169
16446,2020-09-01 09:15:55.231036,3.27068602959169
16447,2020-09-01 09:15:55.572552,3.27068602959169
16448,2020-09-01 09:15:55.870620,3.27068602959169
16449,2020-09-01 09:15:56.230316,3.27068602959169
16450,2020-09-01 09:15:56.529750,3.27068602959169
16451,2020-09-01 09:15:56.852675,3.35611685516911
16452,2020-09-01 09:15:57.182036,3.35611685516911
16453,2020-09-01 09:15:57.457389,3.35611685516911
16454,2020-09-01 09:15:57.817723,3.35611685516911
16455,2020-09-01 09:15:58.129110,3.35611685516911
16456,2020-09-01 09:15:58.491254,3.35611685516911
16457,2020-09-01 09:15:58.841552,3.35611685516911
16458,2020-09-01 09:15:59.214250,3.35611685516911
16459,2020-09-01 09:15:59.554970,3.35611685516911
16460,2020-09-01 09:15:59.819670,3.44136073490579
16461,2020-09-01 09:16:00.171664,3.44136073490579
16462,2020-09-01 09:16:00.495078,3.44136073490579
16463,2020-09-01 09:16:00.841144,3.44136073490579
16464,2020-09-01 09:16:01.225108,3.44136073490579
16465,2020-09-01 09:16:01.553019,3.44136073490579
16466,2020-09-01 09:16:01.898325,3.44136073490579
16467,2020-09-01 09:16:02.231683,3.44136073490579
16468,2020-09-01 09:16:02.614620,3.52641833053509
16469,2020-09-01 09:16:02.977086,3.52641833053509
16470,2020-09-01 09:16:03.241008,3.52641833053509
16471,2020-09-01 09:16:03.519497,3.52641833053509
16472,2020-09-01 09:16:03.823840,3.52641833053509
16473,2020-09-01 09:16:04.204504,3.52641833053509
16474,2020-09-01 09:16:04.470482,3.52641833053509
16475,2020-09-01 09:16:04.776526,3.52641833053509
16476,2020-09-01 09:16:05.030900,3.52641833053509
16477,2020-09-01 09:16:05.324959,3.52641833053509
16478,2020-09-01 09:16:05.576035,3.61129029920831
16479,2020-09-01 09:16:05.901076,3.61129029920831
16480,2020-09-01 09:16:06.209917,3.61129029920831
16481,2020-09-01 09:16:06.519027,3.61129029920831
16482,2020-09-01 09:16:06.855906,3.61129029920831
16483,2020-09-01 09:16:07.145526,3.61129029920831
16484,2020-09-01 09:16:07.482509,3.61129029920831
16485,2020-09-01 09:16:07.821576,3.61129029920831
16486,2020-09-01 09:16:08.125998,3.61129029920831
16487,2020-09-01 09:16:08.368308,3.61129029920831
16488,2020-09-01 09:16:08.636385,3.64205990716128
16489,2020-09-01 09:16:08.958414,3.64205990716128
16490,2020-09-01 09:16:09.278209,3.64205990716128
16491,2020-09-01 09:16:09.621120,3.64205990716128
16492,2020-09-01 09:16:09.956402,3.64205990716128
16493,2020-09-01 09:16:10.294372,3.64205990716128
16494,2020-09-01 09:16:10.681841,3.64205990716128
16495,2020-09-01 09:16:10.949154,3.64205990716128
16496,2020-09-01 09:16:11.428302,3.71705111521761
16497,2020-09-01 09:16:11.691084,3.71705111521761
16498,2020-09-01 09:16:12.025140,3.71705111521761
16499,2020-09-01 09:16:12.364554,3.71705111521761
16500,2020-09-01 09:16:12.638009,3.71705111521761
16501,2020-09-01 09:16:12.936577,3.71705111521761
16502,2020-09-01 09:16:13.266527,3.71705111521761
16503,2020-09-01 09:16:13.568267,3.71705111521761
16504,2020-09-01 09:16:13.858994,3.71705111521761
16505,2020-09-01 09:16:14.158644,3.83472268089217
16506,2020-09-01 09:16:14.566255,3.83472268089217
16507,2020-09-01 09:16:14.930309,3.83472268089217
16508,2020-09-01 09:16:15.199704,3.83472268089217
16509,2020-09-01 09:16:15.482487,3.83472268089217
16510,2020-09-01 09:16:15.790866,3.83472268089217
16511,2020-09-01 09:16:16.118959,3.83472268089217
16512,2020-09-01 09:16:16.333594,3.83472268089217
16513,2020-09-01 09:16:16.604154,3.83472268089217
16514,2020-09-01 09:16:16.931660,3.95221271646336
16515,2020-09-01 09:16:17.280908,3.95221271646336
16516,2020-09-01 09:16:17.630115,3.95221271646336
16517,2020-09-01 09:16:17.959565,3.95221271646336
16518,2020-09-01 09:16:18.265006,3.95221271646336
16519,2020-09-01 09:16:18.586224,3.95221271646336
16520,2020-09-01 09:16:18.856082,3.95221271646336
16521,2020-09-01 09:16:19.225382,3.95221271646336
16522,2020-09-01 09:16:19.572833,3.95221271646336
16523,2020-09-01 09:16:19.848213,4.06952147187188
16524,2020-09-01 09:16:20.257410,4.06952147187188
16525,2020-09-01 09:16:20.590506,4.06952147187188
16526,2020-09-01 09:16:20.924910,4.06952147187188
16527,2020-09-01 09:16:21.257913,4.06952147187188
16528,2020-09-01 09:16:21.548346,4.06952147187188
16529,2020-09-01 09:16:21.881854,4.06952147187188
16530,2020-09-01 09:16:22.163859,4.06952147187188
16531,2020-09-01 09:16:22.436542,4.06952147187188
16532,2020-09-01 09:16:22.796016,4.06952147187188
16533,2020-09-01 09:16:23.109445,4.1866491938009
16534,2020-09-01 09:16:23.347009,4.1866491938009
16535,2020-09-01 09:16:23.696607,4.1866491938009
16536,2020-09-01 09:16:24.015762,4.1866491938009
16537,2020-09-01 09:16:24.307455,4.1866491938009
16538,2020-09-01 09:16:24.625149,4.1866491938009
16539,2020-09-01 09:16:24.896114,4.1866491938009
16540,2020-09-01 09:16:25.230341,4.1866491938009
16541,2020-09-01 09:16:25.605562,4.30359612577496
16542,2020-09-01 09:16:25.900581,4.30359612577496
16543,2020-09-01 09:16:26.272682,4.30359612577496
16544,2020-09-01 09:16:26.632410,4.30359612577496
16545,2020-09-01 09:16:26.995288,4.30359612577496
16546,2020-09-01 09:16:27.284319,4.30359612577496
16547,2020-09-01 09:16:27.642291,4.30359612577496
16548,2020-09-01 09:16:27.959444,4.30359612577496
16549,2020-09-01 09:16:28.269085,4.30359612577496
16550,2020-09-01 09:16:28.543165,4.4265542111587
16551,2020-09-01 09:16:28.910111,4.4265542111587
16552,2020-09-01 09:16:29.239214,4.4265542111587
16553,2020-09-01 09:16:29.540871,4.4265542111587
16554,2020-09-01 09:16:29.909595,4.4265542111587
16555,2020-09-01 09:16:30.269936,4.4265542111587
16556,2020-09-01 09:16:30.529935,4.4265542111587
16557,2020-09-01 09:16:30.902363,4.4265542111587
16558,2020-09-01 09:16:31.256749,4.54932127138251
16559,2020-09-01 09:16:31.602016,4.54932127138251
16560,2020-09-01 09:16:31.977468,4.54932127138251
16561,2020-09-01 09:16:32.243880,4.54932127138251
16562,2020-09-01 09:16:32.596510,4.54932127138251
16563,2020-09-01 09:16:32.846881,4.54932127138251
16564,2020-09-01 09:16:33.161978,4.54932127138251
16565,2020-09-01 09:16:33.506035,4.54932127138251
16566,2020-09-01 09:16:33.851022,4.54932127138251
16567,2020-09-01 09:16:34.251905,4.67189753799251
16568,2020-09-01 09:16:34.607510,4.67189753799251
16569,2020-09-01 09:16:34.938093,4.67189753799251
16570,2020-09-01 09:16:35.317023,4.67189753799251
16571,2020-09-01 09:16:35.566174,4.67189753799251
16572,2020-09-01 09:16:35.872505,4.67189753799251
16573,2020-09-01 09:16:36.165778,4.67189753799251
16574,2020-09-01 09:16:36.421131,4.67189753799251
