iteration,timestamp,T7
16575,2020-09-01 09:16:36.713294,4.67189753799251
16576,2020-09-01 09:16:37.035891,4.79428323980765
16577,2020-09-01 09:16:37.384650,4.79428323980765
16578,2020-09-01 09:16:37.695480,4.79428323980765
16579,2020-09-01 09:16:37.961886,4.79428323980765
16580,2020-09-01 09:16:38.213640,4.79428323980765
16581,2020-09-01 09:16:38.559460,4.79428323980765
16582,2020-09-01 09:16:38.896788,4.79428323980765
16583,2020-09-01 09:16:39.269974,4.79428323980765
16584,2020-09-01 09:16:39.557031,4.79428323980765
16585,2020-09-01 09:16:39.790165,4.79428323980765
16586,2020-09-01 09:16:40.044993,4.91647860301738
16587,2020-09-01 09:16:40.337743,4.91647860301738
16588,2020-09-01 09:16:40.712635,4.91647860301738
16589,2020-09-01 09:16:40.933921,4.91647860301738
16590,2020-09-01 09:16:41.248318,4.91647860301738
16591,2020-09-01 09:16:41.599241,4.91647860301738
16592,2020-09-01 09:16:41.877955,4.91647860301738
16593,2020-09-01 09:16:42.174543,4.91647860301738
16594,2020-09-01 09:16:42.478081,4.91647860301738
16595,2020-09-01 09:16:42.722221,4.91647860301738
16596,2020-09-01 09:16:43.069796,5.00025554015261
16597,2020-09-01 09:16:43.387257,5.00025554015261
16598,2020-09-01 09:16:43.696497,5.00025554015261
16599,2020-09-01 09:16:44.007999,5.00025554015261
16600,2020-09-01 09:16:44.348884,5.00025554015261
16601,2020-09-01 09:16:44.729405,5.00025554015261
16602,2020-09-01 09:16:45.051274,5.00025554015261
16603,2020-09-01 09:16:45.404136,5.00025554015261
16604,2020-09-01 09:16:45.745805,5.00025554015261
16605,2020-09-01 09:16:45.997639,5.00025554015261
16606,2020-09-01 09:16:46.310255,5.00025554015261
16607,2020-09-01 09:16:46.631715,5.00025554015261
16608,2020-09-01 09:16:46.990468,5.00025554015261
16609,2020-09-01 09:16:47.323184,5.00025554015261
16610,2020-09-01 09:16:47.636242,5.00025554015261
16611,2020-09-01 09:16:47.971045,5.00025554015261
16612,2020-09-01 09:16:48.412995,5.00025554015261
16613,2020-09-01 09:16:48.811992,4.92322360296673
16614,2020-09-01 09:16:49.109183,4.92322360296673
16615,2020-09-01 09:16:49.293022,4.92322360296673
16616,2020-09-01 09:16:49.674694,4.92322360296673
16617,2020-09-01 09:16:49.916307,4.92322360296673
16618,2020-09-01 09:16:50.272766,4.92322360296673
16619,2020-09-01 09:16:50.617893,4.92322360296673
16620,2020-09-01 09:16:50.926104,4.92322360296673
16621,2020-09-01 09:16:51.198846,4.92322360296673
16622,2020-09-01 09:16:51.561327,4.8465088142963
16623,2020-09-01 09:16:51.872394,4.8465088142963
16624,2020-09-01 09:16:52.151485,4.8465088142963
16625,2020-09-01 09:16:52.501724,4.8465088142963
16626,2020-09-01 09:16:52.800807,4.8465088142963
16627,2020-09-01 09:16:53.068582,4.8465088142963
16628,2020-09-01 09:16:53.404207,4.8465088142963
16629,2020-09-01 09:16:53.737388,4.8465088142963
16630,2020-09-01 09:16:54.008402,4.8465088142963
16631,2020-09-01 09:16:54.326836,4.8465088142963
16632,2020-09-01 09:16:54.609314,4.8465088142963
16633,2020-09-01 09:16:54.916732,4.77010595792981
16634,2020-09-01 09:16:55.152812,4.77010595792981
16635,2020-09-01 09:16:55.438237,4.77010595792981
16636,2020-09-01 09:16:55.790191,4.77010595792981
16637,2020-09-01 09:16:56.089972,4.77010595792981
16638,2020-09-01 09:16:56.456462,4.77010595792981
16639,2020-09-01 09:16:56.728785,4.77010595792981
16640,2020-09-01 09:16:57.082956,4.77010595792981
16641,2020-09-01 09:16:57.445085,4.77010595792981
16642,2020-09-01 09:16:57.755992,4.69401002982727
16643,2020-09-01 09:16:58.148055,4.69401002982727
16644,2020-09-01 09:16:58.441017,4.69401002982727
16645,2020-09-01 09:16:58.711651,4.69401002982727
16646,2020-09-01 09:16:58.959041,4.69401002982727
16647,2020-09-01 09:16:59.226735,4.69401002982727
16648,2020-09-01 09:16:59.556621,4.69401002982727
16649,2020-09-01 09:16:59.859849,4.69401002982727
16650,2020-09-01 09:17:00.204249,4.69401002982727
16651,2020-09-01 09:17:00.566569,4.61821622054769
16652,2020-09-01 09:17:00.860987,4.61821622054769
16653,2020-09-01 09:17:01.280834,4.61821622054769
16654,2020-09-01 09:17:01.607794,4.61821622054769
16655,2020-09-01 09:17:01.850969,4.61821622054769
16656,2020-09-01 09:17:02.174081,4.61821622054769
16657,2020-09-01 09:17:02.470058,4.61821622054769
16658,2020-09-01 09:17:02.811440,4.61821622054769
16659,2020-09-01 09:17:03.148272,4.54271989963642
16660,2020-09-01 09:17:03.448902,4.54271989963642
16661,2020-09-01 09:17:03.804435,4.54271989963642
16662,2020-09-01 09:17:04.140657,4.54271989963642
16663,2020-09-01 09:17:04.500005,4.54271989963642
16664,2020-09-01 09:17:04.827623,4.54271989963642
16665,2020-09-01 09:17:05.141129,4.54271989963642
16666,2020-09-01 09:17:05.434616,4.54271989963642
16667,2020-09-01 09:17:05.776155,4.54271989963642
16668,2020-09-01 09:17:06.115573,4.46184294927127
16669,2020-09-01 09:17:06.498110,4.46184294927127
16670,2020-09-01 09:17:06.866799,4.46184294927127
16671,2020-09-01 09:17:07.137877,4.46184294927127
16672,2020-09-01 09:17:07.417152,4.46184294927127
16673,2020-09-01 09:17:07.754758,4.46184294927127
16674,2020-09-01 09:17:08.076797,4.46184294927127
16675,2020-09-01 09:17:08.507850,4.46184294927127
16676,2020-09-01 09:17:08.720082,4.3812623945181
16677,2020-09-01 09:17:08.990419,4.3812623945181
16678,2020-09-01 09:17:09.340483,4.3812623945181
16679,2020-09-01 09:17:09.716495,4.3812623945181
16680,2020-09-01 09:17:10.007257,4.3812623945181
16681,2020-09-01 09:17:10.259000,4.3812623945181
16682,2020-09-01 09:17:10.597137,4.3812623945181
16683,2020-09-01 09:17:10.994462,4.3812623945181
16684,2020-09-01 09:17:11.318042,4.3812623945181
16685,2020-09-01 09:17:11.696197,4.3009741668792
16686,2020-09-01 09:17:12.012462,4.3009741668792
16687,2020-09-01 09:17:12.230893,4.3009741668792
16688,2020-09-01 09:17:12.506924,4.3009741668792
16689,2020-09-01 09:17:12.784112,4.3009741668792
16690,2020-09-01 09:17:13.047110,4.3009741668792
16691,2020-09-01 09:17:13.397579,4.3009741668792
16692,2020-09-01 09:17:13.713148,4.3009741668792
16693,2020-09-01 09:17:13.975561,4.3009741668792
16694,2020-09-01 09:17:14.323006,4.3009741668792
16695,2020-09-01 09:17:14.641272,4.3009741668792
16696,2020-09-01 09:17:14.896577,4.22097432504845
16697,2020-09-01 09:17:15.285772,4.22097432504845
16698,2020-09-01 09:17:15.623283,4.22097432504845
16699,2020-09-01 09:17:15.922803,4.22097432504845
16700,2020-09-01 09:17:16.278159,4.22097432504845
16701,2020-09-01 09:17:16.565932,4.22097432504845
16702,2020-09-01 09:17:16.843836,4.22097432504845
16703,2020-09-01 09:17:17.219629,4.22097432504845
16704,2020-09-01 09:17:17.552029,4.14125904725971
16705,2020-09-01 09:17:17.893175,4.14125904725971
16706,2020-09-01 09:17:18.222406,4.14125904725971
16707,2020-09-01 09:17:18.553278,4.14125904725971
16708,2020-09-01 09:17:18.888224,4.14125904725971
16709,2020-09-01 09:17:19.187217,4.14125904725971
16710,2020-09-01 09:17:19.477942,4.14125904725971
16711,2020-09-01 09:17:19.777055,4.14125904725971
16712,2020-09-01 09:17:20.093139,4.14125904725971
16713,2020-09-01 09:17:20.401510,4.06182462439732
16714,2020-09-01 09:17:20.722316,4.06182462439732
16715,2020-09-01 09:17:21.123843,4.06182462439732
16716,2020-09-01 09:17:21.475874,4.06182462439732
16717,2020-09-01 09:17:21.843657,4.06182462439732
16718,2020-09-01 09:17:22.135858,4.06182462439732
16719,2020-09-01 09:17:22.474981,4.06182462439732
16720,2020-09-01 09:17:22.712297,4.06182462439732
16721,2020-09-01 09:17:23.087831,4.06182462439732
16722,2020-09-01 09:17:23.413236,4.06182462439732
16723,2020-09-01 09:17:23.735202,3.98266745376071
16724,2020-09-01 09:17:23.987055,3.98266745376071
16725,2020-09-01 09:17:24.258035,3.98266745376071
16726,2020-09-01 09:17:24.549495,3.98266745376071
16727,2020-09-01 09:17:24.878146,3.98266745376071
16728,2020-09-01 09:17:25.181208,3.98266745376071
16729,2020-09-01 09:17:25.490774,3.98266745376071
16730,2020-09-01 09:17:25.798112,3.98266745376071
16731,2020-09-01 09:17:26.043803,3.98266745376071
16732,2020-09-01 09:17:26.393268,3.90378403339506
16733,2020-09-01 09:17:26.711456,3.90378403339506
16734,2020-09-01 09:17:27.082715,3.90378403339506
16735,2020-09-01 09:17:27.345373,3.90378403339506
16736,2020-09-01 09:17:27.617205,3.90378403339506
16737,2020-09-01 09:17:27.990752,3.90378403339506
16738,2020-09-01 09:17:28.334793,3.90378403339506
16739,2020-09-01 09:17:28.652981,3.90378403339506
16740,2020-09-01 09:17:28.973855,3.825170956915
16741,2020-09-01 09:17:29.335481,3.825170956915
16742,2020-09-01 09:17:29.633828,3.825170956915
16743,2020-09-01 09:17:29.882157,3.825170956915
16744,2020-09-01 09:17:30.215415,3.825170956915
16745,2020-09-01 09:17:30.575987,3.825170956915
16746,2020-09-01 09:17:30.932201,3.825170956915
16747,2020-09-01 09:17:31.231405,3.825170956915
16748,2020-09-01 09:17:31.562130,3.825170956915
16749,2020-09-01 09:17:31.894715,3.825170956915
16750,2020-09-01 09:17:32.248329,3.7468249087611
16751,2020-09-01 09:17:32.609052,3.7468249087611
16752,2020-09-01 09:17:32.989796,3.7468249087611
16753,2020-09-01 09:17:33.255340,3.7468249087611
16754,2020-09-01 09:17:33.558333,3.7468249087611
16755,2020-09-01 09:17:33.873484,3.7468249087611
16756,2020-09-01 09:17:34.115924,3.7468249087611
16757,2020-09-01 09:17:34.459749,3.7468249087611
16758,2020-09-01 09:17:34.846866,3.7468249087611
16759,2020-09-01 09:17:35.203656,3.6687426598377
16760,2020-09-01 09:17:35.483789,3.6687426598377
16761,2020-09-01 09:17:35.825342,3.6687426598377
16762,2020-09-01 09:17:36.126258,3.6687426598377
16763,2020-09-01 09:17:36.430450,3.6687426598377
16764,2020-09-01 09:17:36.754671,3.6687426598377
16765,2020-09-01 09:17:37.107482,3.6687426598377
16766,2020-09-01 09:17:37.471056,3.6687426598377
16767,2020-09-01 09:17:37.812905,3.5909210634894
16768,2020-09-01 09:17:38.172833,3.5909210634894
16769,2020-09-01 09:17:38.471984,3.5909210634894
16770,2020-09-01 09:17:38.821337,3.5909210634894
16771,2020-09-01 09:17:39.105836,3.5909210634894
16772,2020-09-01 09:17:39.351729,3.5909210634894
16773,2020-09-01 09:17:39.614228,3.5909210634894
16774,2020-09-01 09:17:39.912030,3.5909210634894
16775,2020-09-01 09:17:40.233739,3.5909210634894
16776,2020-09-01 09:17:40.584605,3.5909210634894
16777,2020-09-01 09:17:40.899136,3.50487145456447
16778,2020-09-01 09:17:41.173137,3.50487145456447
16779,2020-09-01 09:17:41.481939,3.50487145456447
16780,2020-09-01 09:17:41.732573,3.50487145456447
16781,2020-09-01 09:17:42.060663,3.50487145456447
16782,2020-09-01 09:17:42.321757,3.50487145456447
16783,2020-09-01 09:17:42.635871,3.50487145456447
16784,2020-09-01 09:17:42.936804,3.50487145456447
16785,2020-09-01 09:17:43.192066,3.50487145456447
16786,2020-09-01 09:17:43.606729,3.50487145456447
16787,2020-09-01 09:17:44.118416,3.41909174187423
16788,2020-09-01 09:17:44.502520,3.41909174187423
16789,2020-09-01 09:17:44.813338,3.41909174187423
16790,2020-09-01 09:17:45.101927,3.41909174187423
16791,2020-09-01 09:17:45.437360,3.41909174187423
16792,2020-09-01 09:17:45.731130,3.41909174187423
16793,2020-09-01 09:17:46.050063,3.41909174187423
16794,2020-09-01 09:17:46.449592,3.3335789961987
16795,2020-09-01 09:17:46.763355,3.3335789961987
16796,2020-09-01 09:17:47.028543,3.3335789961987
16797,2020-09-01 09:17:47.319700,3.3335789961987
16798,2020-09-01 09:17:47.584126,3.3335789961987
16799,2020-09-01 09:17:47.819392,3.3335789961987
16800,2020-09-01 09:17:48.125366,3.3335789961987
16801,2020-09-01 09:17:48.483225,3.3335789961987
16802,2020-09-01 09:17:48.835109,3.3335789961987
16803,2020-09-01 09:17:49.097630,3.3335789961987
16804,2020-09-01 09:17:49.417267,3.24833035713873
16805,2020-09-01 09:17:49.773152,3.24833035713873
16806,2020-09-01 09:17:50.021352,3.24833035713873
16807,2020-09-01 09:17:50.313254,3.24833035713873
16808,2020-09-01 09:17:50.543741,3.24833035713873
16809,2020-09-01 09:17:50.868141,3.24833035713873
16810,2020-09-01 09:17:51.224910,3.24833035713873
16811,2020-09-01 09:17:51.502814,3.24833035713873
16812,2020-09-01 09:17:51.775485,3.24833035713873
16813,2020-09-01 09:17:52.048708,3.24833035713873
16814,2020-09-01 09:17:52.375735,3.16334303036309
16815,2020-09-01 09:17:52.663288,3.16334303036309
16816,2020-09-01 09:17:53.011204,3.16334303036309
16817,2020-09-01 09:17:53.388163,3.16334303036309
16818,2020-09-01 09:17:53.709488,3.16334303036309
16819,2020-09-01 09:17:54.012552,3.16334303036309
16820,2020-09-01 09:17:54.317781,3.16334303036309
16821,2020-09-01 09:17:54.649771,3.16334303036309
16822,2020-09-01 09:17:54.921685,3.07861428503792
16823,2020-09-01 09:17:55.270302,3.07861428503792
16824,2020-09-01 09:17:55.539580,3.07861428503792
16825,2020-09-01 09:17:55.900321,3.07861428503792
16826,2020-09-01 09:17:56.178567,3.07861428503792
16827,2020-09-01 09:17:56.449543,3.07861428503792
16828,2020-09-01 09:17:56.744286,3.07861428503792
16829,2020-09-01 09:17:57.097732,3.07861428503792
16830,2020-09-01 09:17:57.362964,3.07861428503792
16831,2020-09-01 09:17:57.711310,3.07861428503792
16832,2020-09-01 09:17:58.046410,2.99414145142221
16833,2020-09-01 09:17:58.328117,2.99414145142221
16834,2020-09-01 09:17:58.717891,2.99414145142221
16835,2020-09-01 09:17:59.019486,2.99414145142221
16836,2020-09-01 09:17:59.402577,2.99414145142221
16837,2020-09-01 09:17:59.752067,2.99414145142221
16838,2020-09-01 09:18:00.036880,2.99414145142221
16839,2020-09-01 09:18:00.366544,2.99414145142221
16840,2020-09-01 09:18:00.768992,2.90992191861498
16841,2020-09-01 09:18:01.073968,2.90992191861498
16842,2020-09-01 09:18:01.400525,2.90992191861498
16843,2020-09-01 09:18:01.631681,2.90992191861498
16844,2020-09-01 09:18:01.979012,2.90992191861498
16845,2020-09-01 09:18:02.266851,2.90992191861498
16846,2020-09-01 09:18:02.607710,2.90992191861498
16847,2020-09-01 09:18:02.960621,2.90992191861498
16848,2020-09-01 09:18:03.253406,2.90992191861498
16849,2020-09-01 09:18:03.509338,2.82595313244113
16850,2020-09-01 09:18:03.811494,2.82595313244113
16851,2020-09-01 09:18:04.097209,2.82595313244113
16852,2020-09-01 09:18:04.361659,2.82595313244113
16853,2020-09-01 09:18:04.676301,2.82595313244113
16854,2020-09-01 09:18:05.030315,2.82595313244113
16855,2020-09-01 09:18:05.314322,2.82595313244113
16856,2020-09-01 09:18:05.587595,2.82595313244113
16857,2020-09-01 09:18:05.870219,2.82595313244113
16858,2020-09-01 09:18:06.276621,2.74223259346482
16859,2020-09-01 09:18:06.581804,2.74223259346482
16860,2020-09-01 09:18:06.884419,2.74223259346482
16861,2020-09-01 09:18:07.235668,2.74223259346482
16862,2020-09-01 09:18:07.580622,2.74223259346482
16863,2020-09-01 09:18:07.907734,2.74223259346482
16864,2020-09-01 09:18:08.174938,2.74223259346482
16865,2020-09-01 09:18:08.528447,2.74223259346482
16866,2020-09-01 09:18:08.899645,2.74223259346482
16867,2020-09-01 09:18:09.220814,2.74223259346482
16868,2020-09-01 09:18:09.549934,2.65875785512029
16869,2020-09-01 09:18:09.906947,2.65875785512029
16870,2020-09-01 09:18:10.215501,2.65875785512029
16871,2020-09-01 09:18:10.495662,2.65875785512029
16872,2020-09-01 09:18:10.715979,2.65875785512029
16873,2020-09-01 09:18:11.031300,2.65875785512029
16874,2020-09-01 09:18:11.329198,2.65875785512029
16875,2020-09-01 09:18:11.602913,2.65875785512029
16876,2020-09-01 09:18:11.899802,2.57552652195103
16877,2020-09-01 09:18:12.261745,2.57552652195103
16878,2020-09-01 09:18:12.675626,2.57552652195103
16879,2020-09-01 09:18:12.945096,2.57552652195103
16880,2020-09-01 09:18:13.299891,2.57552652195103
16881,2020-09-01 09:18:13.600318,2.57552652195103
16882,2020-09-01 09:18:13.925893,2.57552652195103
16883,2020-09-01 09:18:14.277798,2.45129478331251
16884,2020-09-01 09:18:14.673436,2.45129478331251
16885,2020-09-01 09:18:14.935391,2.45129478331251
16886,2020-09-01 09:18:15.252104,2.45129478331251
16887,2020-09-01 09:18:15.557308,2.45129478331251
16888,2020-09-01 09:18:15.875092,2.45129478331251
16889,2020-09-01 09:18:16.173310,2.45129478331251
16890,2020-09-01 09:18:16.570526,2.45129478331251
16891,2020-09-01 09:18:16.906147,2.45129478331251
16892,2020-09-01 09:18:17.243055,2.32737293067042
16893,2020-09-01 09:18:17.566972,2.32737293067042
16894,2020-09-01 09:18:17.877791,2.32737293067042
16895,2020-09-01 09:18:18.183224,2.32737293067042
16896,2020-09-01 09:18:18.560397,2.32737293067042
16897,2020-09-01 09:18:18.886885,2.32737293067042
16898,2020-09-01 09:18:19.219711,2.32737293067042
16899,2020-09-01 09:18:19.497739,2.32737293067042
16900,2020-09-01 09:18:19.791661,2.32737293067042
16901,2020-09-01 09:18:20.095246,2.20375880547758
16902,2020-09-01 09:18:20.429683,2.20375880547758
16903,2020-09-01 09:18:20.751613,2.20375880547758
16904,2020-09-01 09:18:21.083585,2.20375880547758
16905,2020-09-01 09:18:21.414753,2.20375880547758
16906,2020-09-01 09:18:21.797010,2.20375880547758
16907,2020-09-01 09:18:22.135330,2.20375880547758
16908,2020-09-01 09:18:22.442078,2.20375880547758
16909,2020-09-01 09:18:22.771259,2.25189639544561
16910,2020-09-01 09:18:23.082171,2.25189639544561
16911,2020-09-01 09:18:23.397419,2.25189639544561
16912,2020-09-01 09:18:23.723136,2.25189639544561
16913,2020-09-01 09:18:24.070078,2.25189639544561
16914,2020-09-01 09:18:24.331654,2.25189639544561
16915,2020-09-01 09:18:24.607527,2.25189639544561
16916,2020-09-01 09:18:24.833832,2.25189639544561
16917,2020-09-01 09:18:25.151590,2.25189639544561
16918,2020-09-01 09:18:25.505635,2.29995571524456
16919,2020-09-01 09:18:25.751763,2.29995571524456
16920,2020-09-01 09:18:26.062132,2.29995571524456
16921,2020-09-01 09:18:26.332289,2.29995571524456
16922,2020-09-01 09:18:26.673528,2.29995571524456
16923,2020-09-01 09:18:26.939152,2.29995571524456
16924,2020-09-01 09:18:27.275155,2.29995571524456
16925,2020-09-01 09:18:27.623229,2.29995571524456
16926,2020-09-01 09:18:27.907542,2.29995571524456
16927,2020-09-01 09:18:28.223831,2.29995571524456
16928,2020-09-01 09:18:28.571090,2.29995571524456
16929,2020-09-01 09:18:28.957123,2.34793715353757
16930,2020-09-01 09:18:29.334567,2.34793715353757
16931,2020-09-01 09:18:29.673255,2.34793715353757
16932,2020-09-01 09:18:29.941105,2.34793715353757
16933,2020-09-01 09:18:30.294902,2.34793715353757
16934,2020-09-01 09:18:30.645344,2.34793715353757
16935,2020-09-01 09:18:31.005927,2.34793715353757
16936,2020-09-01 09:18:31.395434,2.34793715353757
16937,2020-09-01 09:18:31.737623,2.39584109597746
16938,2020-09-01 09:18:32.025101,2.39584109597746
16939,2020-09-01 09:18:32.278341,2.39584109597746
16940,2020-09-01 09:18:32.508476,2.39584109597746
16941,2020-09-01 09:18:32.754833,2.39584109597746
16942,2020-09-01 09:18:33.105276,2.39584109597746
16943,2020-09-01 09:18:33.382152,2.39584109597746
16944,2020-09-01 09:18:33.638930,2.39584109597746
16945,2020-09-01 09:18:33.919912,2.39584109597746
16946,2020-09-01 09:18:34.194937,2.39584109597746
16947,2020-09-01 09:18:34.528447,2.39584109597746
16948,2020-09-01 09:18:34.838282,2.44366792523473
16949,2020-09-01 09:18:35.174007,2.44366792523473
16950,2020-09-01 09:18:35.540386,2.44366792523473
16951,2020-09-01 09:18:35.888439,2.44366792523473
16952,2020-09-01 09:18:36.236535,2.44366792523473
16953,2020-09-01 09:18:36.485930,2.44366792523473
16954,2020-09-01 09:18:36.772223,2.44366792523473
16955,2020-09-01 09:18:37.079011,2.44366792523473
16956,2020-09-01 09:18:37.436314,2.44366792523473
16957,2020-09-01 09:18:37.849727,2.49141802103107
16958,2020-09-01 09:18:38.184447,2.49141802103107
16959,2020-09-01 09:18:38.500159,2.49141802103107
16960,2020-09-01 09:18:38.836448,2.49141802103107
16961,2020-09-01 09:18:39.231453,2.49141802103107
16962,2020-09-01 09:18:39.570198,2.49141802103107
16963,2020-09-01 09:18:39.867188,2.49141802103107
16964,2020-09-01 09:18:40.165511,2.49141802103107
16965,2020-09-01 09:18:40.508880,2.49141802103107
16966,2020-09-01 09:18:40.777462,2.53909176017838
16967,2020-09-01 09:18:41.128530,2.53909176017838
16968,2020-09-01 09:18:41.394675,2.53909176017838
16969,2020-09-01 09:18:41.745388,2.53909176017838
16970,2020-09-01 09:18:42.109195,2.53909176017838
16971,2020-09-01 09:18:42.526286,2.53909176017838
16972,2020-09-01 09:18:42.924026,2.53909176017838
16973,2020-09-01 09:18:43.274643,2.53909176017838
16974,2020-09-01 09:18:43.727403,2.58668951661673
16975,2020-09-01 09:18:44.082749,2.58668951661673
16976,2020-09-01 09:18:44.414418,2.58668951661673
16977,2020-09-01 09:18:44.778334,2.58668951661673
16978,2020-09-01 09:18:45.118452,2.58668951661673
16979,2020-09-01 09:18:45.473692,2.58668951661673
16980,2020-09-01 09:18:45.765060,2.58668951661673
16981,2020-09-01 09:18:46.085992,2.58668951661673
16982,2020-09-01 09:18:46.391529,2.58668951661673
16983,2020-09-01 09:18:46.753439,2.58668951661673
16984,2020-09-01 09:18:47.102755,2.63421166145125
16985,2020-09-01 09:18:47.453910,2.63421166145125
16986,2020-09-01 09:18:47.805518,2.63421166145125
16987,2020-09-01 09:18:48.134514,2.63421166145125
16988,2020-09-01 09:18:48.487573,2.63421166145125
16989,2020-09-01 09:18:48.735773,2.63421166145125
16990,2020-09-01 09:18:49.086656,2.63421166145125
16991,2020-09-01 09:18:49.438085,2.65924146093154
16992,2020-09-01 09:18:49.686167,2.65924146093154
16993,2020-09-01 09:18:50.018718,2.65924146093154
16994,2020-09-01 09:18:50.385626,2.65924146093154
16995,2020-09-01 09:18:50.731315,2.65924146093154
16996,2020-09-01 09:18:50.996277,2.65924146093154
16997,2020-09-01 09:18:51.276427,2.65924146093154
16998,2020-09-01 09:18:51.565117,2.65924146093154
16999,2020-09-01 09:18:51.898249,2.65924146093154
17000,2020-09-01 09:18:52.234673,2.65924146093154
17001,2020-09-01 09:18:52.586946,2.68425764270089
17002,2020-09-01 09:18:52.925362,2.68425764270089
17003,2020-09-01 09:18:53.168373,2.68425764270089
17004,2020-09-01 09:18:53.477227,2.68425764270089
17005,2020-09-01 09:18:53.827033,2.68425764270089
17006,2020-09-01 09:18:54.092976,2.68425764270089
17007,2020-09-01 09:18:54.411833,2.68425764270089
17008,2020-09-01 09:18:54.629541,2.68425764270089
17009,2020-09-01 09:18:54.881817,2.68425764270089
17010,2020-09-01 09:18:55.275635,2.70926027971468
17011,2020-09-01 09:18:55.515073,2.70926027971468
17012,2020-09-01 09:18:55.791537,2.70926027971468
17013,2020-09-01 09:18:56.130421,2.70926027971468
17014,2020-09-01 09:18:56.416583,2.70926027971468
17015,2020-09-01 09:18:56.754642,2.70926027971468
17016,2020-09-01 09:18:57.062543,2.70926027971468
17017,2020-09-01 09:18:57.415454,2.73424944435415
17018,2020-09-01 09:18:57.768368,2.73424944435415
17019,2020-09-01 09:18:58.084532,2.73424944435415
17020,2020-09-01 09:18:58.351614,2.73424944435415
17021,2020-09-01 09:18:58.640342,2.73424944435415
17022,2020-09-01 09:18:58.949573,2.73424944435415
17023,2020-09-01 09:18:59.291528,2.73424944435415
17024,2020-09-01 09:18:59.635245,2.73424944435415
17025,2020-09-01 09:18:59.981709,2.73424944435415
17026,2020-09-01 09:19:00.364623,2.75922520843127
17027,2020-09-01 09:19:00.709288,2.75922520843127
17028,2020-09-01 09:19:01.071701,2.75922520843127
17029,2020-09-01 09:19:01.382980,2.75922520843127
17030,2020-09-01 09:19:01.672994,2.75922520843127
17031,2020-09-01 09:19:01.926953,2.75922520843127
17032,2020-09-01 09:19:02.241260,2.75922520843127
17033,2020-09-01 09:19:02.540574,2.75922520843127
17034,2020-09-01 09:19:02.855074,2.75922520843127
17035,2020-09-01 09:19:03.125649,2.78418764319377
17036,2020-09-01 09:19:03.502386,2.78418764319377
17037,2020-09-01 09:19:03.789868,2.78418764319377
17038,2020-09-01 09:19:04.053742,2.78418764319377
17039,2020-09-01 09:19:04.429489,2.78418764319377
17040,2020-09-01 09:19:04.732696,2.78418764319377
17041,2020-09-01 09:19:05.043338,2.78418764319377
17042,2020-09-01 09:19:05.388747,2.78418764319377
17043,2020-09-01 09:19:05.672088,2.78418764319377
17044,2020-09-01 09:19:06.049154,2.80913681932992
17045,2020-09-01 09:19:06.355137,2.80913681932992
17046,2020-09-01 09:19:06.691636,2.80913681932992
17047,2020-09-01 09:19:06.938789,2.80913681932992
17048,2020-09-01 09:19:07.232409,2.80913681932992
17049,2020-09-01 09:19:07.508641,2.80913681932992
17050,2020-09-01 09:19:07.771794,2.80913681932992
17051,2020-09-01 09:19:08.116742,2.80913681932992
17052,2020-09-01 09:19:08.430230,2.80913681932992
17053,2020-09-01 09:19:08.847250,2.80913681932992
17054,2020-09-01 09:19:09.174865,2.83407280697338
17055,2020-09-01 09:19:09.544661,2.83407280697338
17056,2020-09-01 09:19:09.937980,2.83407280697338
17057,2020-09-01 09:19:10.258670,2.83407280697338
17058,2020-09-01 09:19:10.574597,2.83407280697338
17059,2020-09-01 09:19:10.851862,2.83407280697338
17060,2020-09-01 09:19:11.136928,2.83407280697338
17061,2020-09-01 09:19:11.457480,2.83407280697338
17062,2020-09-01 09:19:11.892234,2.85899567570796
17063,2020-09-01 09:19:12.282195,2.85899567570796
17064,2020-09-01 09:19:12.625377,2.85899567570796
17065,2020-09-01 09:19:12.955850,2.85899567570796
17066,2020-09-01 09:19:13.306675,2.85899567570796
17067,2020-09-01 09:19:13.582654,2.85899567570796
17068,2020-09-01 09:19:13.872480,2.85899567570796
17069,2020-09-01 09:19:14.164298,2.8839054945723
17070,2020-09-01 09:19:14.543333,2.8839054945723
17071,2020-09-01 09:19:14.889186,2.8839054945723
17072,2020-09-01 09:19:15.181106,2.8839054945723
17073,2020-09-01 09:19:15.521083,2.8839054945723
17074,2020-09-01 09:19:15.785999,2.8839054945723
17075,2020-09-01 09:19:16.084333,2.8839054945723
17076,2020-09-01 09:19:16.384946,2.90880233206458
17077,2020-09-01 09:19:16.625245,2.90880233206458
17078,2020-09-01 09:19:16.892433,2.90880233206458
17079,2020-09-01 09:19:17.199742,2.90880233206458
17080,2020-09-01 09:19:17.483403,2.90880233206458
17081,2020-09-01 09:19:17.821199,2.90880233206458
17082,2020-09-01 09:19:18.113361,2.90880233206458
17083,2020-09-01 09:19:18.496188,2.90880233206458
17084,2020-09-01 09:19:18.833322,2.90880233206458
17085,2020-09-01 09:19:19.125499,2.9243740278114
17086,2020-09-01 09:19:19.477713,2.9243740278114
17087,2020-09-01 09:19:19.755684,2.9243740278114
17088,2020-09-01 09:19:20.120160,2.9243740278114
17089,2020-09-01 09:19:20.476057,2.9243740278114
17090,2020-09-01 09:19:20.777967,2.9243740278114
17091,2020-09-01 09:19:21.100751,2.9243740278114
17092,2020-09-01 09:19:21.404394,2.9243740278114
17093,2020-09-01 09:19:21.757058,2.9243740278114
17094,2020-09-01 09:19:22.117602,2.92958746341749
17095,2020-09-01 09:19:22.329460,2.92958746341749
17096,2020-09-01 09:19:22.644825,2.92958746341749
17097,2020-09-01 09:19:22.885267,2.92958746341749
17098,2020-09-01 09:19:23.175027,2.92958746341749
17099,2020-09-01 09:19:23.499044,2.92958746341749
17100,2020-09-01 09:19:23.771789,2.92958746341749
17101,2020-09-01 09:19:24.144453,2.92958746341749
17102,2020-09-01 09:19:24.492614,2.93483602068162
17103,2020-09-01 09:19:24.777396,2.93483602068162
17104,2020-09-01 09:19:25.130770,2.93483602068162
17105,2020-09-01 09:19:25.451514,2.93483602068162
17106,2020-09-01 09:19:25.792625,2.93483602068162
17107,2020-09-01 09:19:26.126817,2.93483602068162
17108,2020-09-01 09:19:26.459112,2.93483602068162
17109,2020-09-01 09:19:26.755063,2.93483602068162
17110,2020-09-01 09:19:27.065024,2.93483602068162
17111,2020-09-01 09:19:27.337195,2.93483602068162
17112,2020-09-01 09:19:27.610451,2.94011948823758
17113,2020-09-01 09:19:27.899084,2.94011948823758
17114,2020-09-01 09:19:28.135893,2.94011948823758
17115,2020-09-01 09:19:28.441681,2.94011948823758
17116,2020-09-01 09:19:28.742515,2.94011948823758
17117,2020-09-01 09:19:29.050977,2.94011948823758
17118,2020-09-01 09:19:29.355717,2.94011948823758
17119,2020-09-01 09:19:29.731760,2.94011948823758
17120,2020-09-01 09:19:30.064561,2.94011948823758
17121,2020-09-01 09:19:30.406653,2.94011948823758
17122,2020-09-01 09:19:30.675499,2.94543765587579
17123,2020-09-01 09:19:31.016055,2.94543765587579
17124,2020-09-01 09:19:31.357272,2.94543765587579
17125,2020-09-01 09:19:31.676935,2.94543765587579
17126,2020-09-01 09:19:32.054743,2.94543765587579
17127,2020-09-01 09:19:32.350194,2.94543765587579
17128,2020-09-01 09:19:32.693784,2.94543765587579
17129,2020-09-01 09:19:32.889706,2.94543765587579
17130,2020-09-01 09:19:33.140682,2.9507903145376
17131,2020-09-01 09:19:33.447346,2.9507903145376
17132,2020-09-01 09:19:33.788473,2.9507903145376
17133,2020-09-01 09:19:34.150272,2.9507903145376
17134,2020-09-01 09:19:34.550278,2.9507903145376
17135,2020-09-01 09:19:34.923344,2.9507903145376
17136,2020-09-01 09:19:35.216769,2.9507903145376
17137,2020-09-01 09:19:35.453743,2.9507903145376
17138,2020-09-01 09:19:35.783227,2.9507903145376
17139,2020-09-01 09:19:36.103228,2.95617725630973
17140,2020-09-01 09:19:36.431351,2.95617725630973
17141,2020-09-01 09:19:36.769332,2.95617725630973
17142,2020-09-01 09:19:37.127203,2.95617725630973
17143,2020-09-01 09:19:37.405606,2.95617725630973
17144,2020-09-01 09:19:37.681735,2.95617725630973
17145,2020-09-01 09:19:38.006465,2.95617725630973
17146,2020-09-01 09:19:38.312656,2.95617725630973
17147,2020-09-01 09:19:38.575086,2.95617725630973
17148,2020-09-01 09:19:38.866221,2.96159827441875
17149,2020-09-01 09:19:39.213528,2.96159827441875
17150,2020-09-01 09:19:39.502719,2.96159827441875
17151,2020-09-01 09:19:39.835649,2.96159827441875
17152,2020-09-01 09:19:40.162761,2.96159827441875
17153,2020-09-01 09:19:40.428021,2.96159827441875
17154,2020-09-01 09:19:40.719301,2.96159827441875
17155,2020-09-01 09:19:41.114803,2.96705316322544
17156,2020-09-01 09:19:41.429252,2.96705316322544
17157,2020-09-01 09:19:41.768758,2.96705316322544
17158,2020-09-01 09:19:42.038672,2.96705316322544
17159,2020-09-01 09:19:42.414832,2.96705316322544
17160,2020-09-01 09:19:42.670534,2.96705316322544
17161,2020-09-01 09:19:43.034955,2.96705316322544
17162,2020-09-01 09:19:43.388686,2.96705316322544
17163,2020-09-01 09:19:43.721743,2.96705316322544
17164,2020-09-01 09:19:44.077315,2.97254171821936
17165,2020-09-01 09:19:44.358301,2.97254171821936
17166,2020-09-01 09:19:44.637762,2.97254171821936
17167,2020-09-01 09:19:44.957945,2.97254171821936
17168,2020-09-01 09:19:45.201998,2.97254171821936
17169,2020-09-01 09:19:45.545008,2.97254171821936
17170,2020-09-01 09:19:45.882702,2.97254171821936
17171,2020-09-01 09:19:46.232300,2.97254171821936
17172,2020-09-01 09:19:46.491713,2.97254171821936
17173,2020-09-01 09:19:46.829612,2.97254171821936
17174,2020-09-01 09:19:47.157709,2.97806373601327
17175,2020-09-01 09:19:47.404944,2.97806373601327
17176,2020-09-01 09:19:47.666360,2.97806373601327
17177,2020-09-01 09:19:47.947811,2.97806373601327
17178,2020-09-01 09:19:48.289963,2.97806373601327
17179,2020-09-01 09:19:48.622746,2.97806373601327
17180,2020-09-01 09:19:48.917896,2.97806373601327
17181,2020-09-01 09:19:49.254841,2.97806373601327
17182,2020-09-01 09:19:49.505317,2.97806373601327
17183,2020-09-01 09:19:49.707081,2.97806373601327
17184,2020-09-01 09:19:50.138119,2.98361901433769
17185,2020-09-01 09:19:50.397588,2.98361901433769
17186,2020-09-01 09:19:50.623191,2.98361901433769
17187,2020-09-01 09:19:50.936870,2.98361901433769
17188,2020-09-01 09:19:51.192736,2.98361901433769
17189,2020-09-01 09:19:51.460502,2.98361901433769
17190,2020-09-01 09:19:51.818279,2.98361901433769
17191,2020-09-01 09:19:52.189985,2.98361901433769
17192,2020-09-01 09:19:52.549590,2.98920735203542
17193,2020-09-01 09:19:52.869853,2.98920735203542
17194,2020-09-01 09:19:53.220690,2.98920735203542
17195,2020-09-01 09:19:53.524118,2.98920735203542
17196,2020-09-01 09:19:53.851941,2.98920735203542
17197,2020-09-01 09:19:54.182259,2.98920735203542
17198,2020-09-01 09:19:54.568917,2.98920735203542
17199,2020-09-01 09:19:54.868339,2.98920735203542
17200,2020-09-01 09:19:55.111393,2.98920735203542
17201,2020-09-01 09:19:55.448744,2.99110479591005
17202,2020-09-01 09:19:55.794326,2.99110479591005
17203,2020-09-01 09:19:56.182713,2.99110479591005
17204,2020-09-01 09:19:56.435327,2.99110479591005
17205,2020-09-01 09:19:56.772529,2.99110479591005
17206,2020-09-01 09:19:57.024243,2.99110479591005
17207,2020-09-01 09:19:57.317194,2.99110479591005
17208,2020-09-01 09:19:57.557481,2.99110479591005
17209,2020-09-01 09:19:57.854888,2.99110479591005
17210,2020-09-01 09:19:58.145479,2.99110479591005
17211,2020-09-01 09:19:58.391346,2.99305127982544
17212,2020-09-01 09:19:58.704776,2.99305127982544
17213,2020-09-01 09:19:58.976153,2.99305127982544
17214,2020-09-01 09:19:59.287210,2.99305127982544
17215,2020-09-01 09:19:59.563130,2.99305127982544
17216,2020-09-01 09:19:59.902250,2.99305127982544
17217,2020-09-01 09:20:00.232296,2.99305127982544
17218,2020-09-01 09:20:00.609707,2.99305127982544
17219,2020-09-01 09:20:00.954569,2.99305127982544
17220,2020-09-01 09:20:01.274849,2.99504651361202
17221,2020-09-01 09:20:01.535543,2.99504651361202
17222,2020-09-01 09:20:01.893822,2.99504651361202
17223,2020-09-01 09:20:02.246761,2.99504651361202
17224,2020-09-01 09:20:02.622451,2.99504651361202
17225,2020-09-01 09:20:02.881744,2.99504651361202
17226,2020-09-01 09:20:03.168529,2.99504651361202
17227,2020-09-01 09:20:03.531417,2.99504651361202
17228,2020-09-01 09:20:03.896733,2.99504651361202
17229,2020-09-01 09:20:04.225499,2.99709020867279
17230,2020-09-01 09:20:04.549982,2.99709020867279
17231,2020-09-01 09:20:04.842766,2.99709020867279
17232,2020-09-01 09:20:05.147745,2.99709020867279
17233,2020-09-01 09:20:05.445321,2.99709020867279
17234,2020-09-01 09:20:05.812150,2.99709020867279
17235,2020-09-01 09:20:06.118567,2.99709020867279
17236,2020-09-01 09:20:06.375590,2.99709020867279
17237,2020-09-01 09:20:06.674201,2.99709020867279
17238,2020-09-01 09:20:06.971015,2.99709020867279
17239,2020-09-01 09:20:07.256977,2.99723663952408
17240,2020-09-01 09:20:07.562343,2.99723663952408
17241,2020-09-01 09:20:07.865957,2.99723663952408
17242,2020-09-01 09:20:08.184169,2.99723663952408
17243,2020-09-01 09:20:08.504702,2.99723663952408
17244,2020-09-01 09:20:08.788429,2.99723663952408
17245,2020-09-01 09:20:09.156483,2.99723663952408
17246,2020-09-01 09:20:09.475046,2.99723663952408
17247,2020-09-01 09:20:09.763763,3.01267151649492
17248,2020-09-01 09:20:10.160943,3.01267151649492
17249,2020-09-01 09:20:10.483613,3.01267151649492
17250,2020-09-01 09:20:10.771553,3.01267151649492
17251,2020-09-01 09:20:11.092984,3.01267151649492
17252,2020-09-01 09:20:11.467944,3.01267151649492
17253,2020-09-01 09:20:11.724209,3.01267151649492
17254,2020-09-01 09:20:12.070295,3.01267151649492
17255,2020-09-01 09:20:12.494833,3.01267151649492
17256,2020-09-01 09:20:12.849323,3.01267151649492
17257,2020-09-01 09:20:13.190817,3.0292621095407
17258,2020-09-01 09:20:13.493053,3.0292621095407
17259,2020-09-01 09:20:13.743964,3.0292621095407
17260,2020-09-01 09:20:14.111721,3.0292621095407
17261,2020-09-01 09:20:14.408470,3.0292621095407
17262,2020-09-01 09:20:14.740264,3.0292621095407
17263,2020-09-01 09:20:15.051137,3.0292621095407
17264,2020-09-01 09:20:15.322141,3.0292621095407
17265,2020-09-01 09:20:15.664714,3.0292621095407
17266,2020-09-01 09:20:15.970756,3.0292621095407
17267,2020-09-01 09:20:16.272176,3.04584620245545
17268,2020-09-01 09:20:16.632652,3.04584620245545
17269,2020-09-01 09:20:16.974726,3.04584620245545
17270,2020-09-01 09:20:17.316105,3.04584620245545
17271,2020-09-01 09:20:17.649092,3.04584620245545
17272,2020-09-01 09:20:17.993895,3.04584620245545
17273,2020-09-01 09:20:18.308482,3.0624237992342
17274,2020-09-01 09:20:18.666458,3.0624237992342
17275,2020-09-01 09:20:18.950703,3.0624237992342
17276,2020-09-01 09:20:19.297913,3.0624237992342
17277,2020-09-01 09:20:19.642014,3.0624237992342
17278,2020-09-01 09:20:20.007070,3.0624237992342
17279,2020-09-01 09:20:20.313947,3.0624237992342
17280,2020-09-01 09:20:20.667298,3.0624237992342
17281,2020-09-01 09:20:20.959460,3.07899490383711
17282,2020-09-01 09:20:21.338363,3.07899490383711
17283,2020-09-01 09:20:21.628521,3.07899490383711
17284,2020-09-01 09:20:21.950619,3.07899490383711
17285,2020-09-01 09:20:22.295956,3.07899490383711
17286,2020-09-01 09:20:22.647519,3.07899490383711
17287,2020-09-01 09:20:22.937695,3.07899490383711
17288,2020-09-01 09:20:23.285114,3.07899490383711
17289,2020-09-01 09:20:23.631514,3.07899490383711
17290,2020-09-01 09:20:23.934349,3.09555952018987
17291,2020-09-01 09:20:24.252428,3.09555952018987
17292,2020-09-01 09:20:24.546037,3.09555952018987
17293,2020-09-01 09:20:24.874885,3.09555952018987
17294,2020-09-01 09:20:25.244948,3.09555952018987
17295,2020-09-01 09:20:25.503121,3.09555952018987
17296,2020-09-01 09:20:25.721963,3.09555952018987
17297,2020-09-01 09:20:25.993876,3.09555952018987
17298,2020-09-01 09:20:26.277895,3.09555952018987
17299,2020-09-01 09:20:26.578157,3.11211765218391
17300,2020-09-01 09:20:26.921534,3.11211765218391
17301,2020-09-01 09:20:27.207315,3.11211765218391
17302,2020-09-01 09:20:27.602115,3.11211765218391
17303,2020-09-01 09:20:27.873391,3.11211765218391
17304,2020-09-01 09:20:28.221763,3.11211765218391
17305,2020-09-01 09:20:28.542838,3.11211765218391
17306,2020-09-01 09:20:28.814210,3.11211765218391
17307,2020-09-01 09:20:29.163839,3.11211765218391
17308,2020-09-01 09:20:29.466283,3.12866930367679
17309,2020-09-01 09:20:29.815751,3.12866930367679
17310,2020-09-01 09:20:30.128616,3.12866930367679
17311,2020-09-01 09:20:30.421604,3.12866930367679
17312,2020-09-01 09:20:30.718870,3.12866930367679
17313,2020-09-01 09:20:31.047565,3.12866930367679
17314,2020-09-01 09:20:31.394857,3.12866930367679
17315,2020-09-01 09:20:31.715428,3.12866930367679
17316,2020-09-01 09:20:31.970610,3.12866930367679
17317,2020-09-01 09:20:32.249095,3.17936468947107
17318,2020-09-01 09:20:32.580743,3.17936468947107
17319,2020-09-01 09:20:32.935003,3.17936468947107
17320,2020-09-01 09:20:33.306420,3.17936468947107
17321,2020-09-01 09:20:33.641224,3.17936468947107
17322,2020-09-01 09:20:33.975283,3.17936468947107
17323,2020-09-01 09:20:34.323746,3.17936468947107
17324,2020-09-01 09:20:34.683279,3.17936468947107
17325,2020-09-01 09:20:35.012807,3.17936468947107
17326,2020-09-01 09:20:35.296762,3.22999644321628
17327,2020-09-01 09:20:35.617267,3.22999644321628
17328,2020-09-01 09:20:35.949544,3.22999644321628
17329,2020-09-01 09:20:36.295177,3.22999644321628
17330,2020-09-01 09:20:36.537207,3.22999644321628
17331,2020-09-01 09:20:36.849807,3.22999644321628
17332,2020-09-01 09:20:37.162496,3.22999644321628
17333,2020-09-01 09:20:37.509804,3.22999644321628
17334,2020-09-01 09:20:37.790786,3.28056470201594
17335,2020-09-01 09:20:38.100639,3.28056470201594
17336,2020-09-01 09:20:38.408671,3.28056470201594
17337,2020-09-01 09:20:38.672499,3.28056470201594
17338,2020-09-01 09:20:38.923779,3.28056470201594
17339,2020-09-01 09:20:39.258295,3.28056470201594
17340,2020-09-01 09:20:39.587582,3.28056470201594
17341,2020-09-01 09:20:39.945619,3.28056470201594
17342,2020-09-01 09:20:40.292710,3.28056470201594
17343,2020-09-01 09:20:40.634113,3.33106960204661
17344,2020-09-01 09:20:40.952676,3.33106960204661
17345,2020-09-01 09:20:41.219842,3.33106960204661
17346,2020-09-01 09:20:41.561308,3.33106960204661
17347,2020-09-01 09:20:41.869632,3.33106960204661
17348,2020-09-01 09:20:42.201514,3.33106960204661
17349,2020-09-01 09:20:42.495985,3.33106960204661
17350,2020-09-01 09:20:42.873137,3.33106960204661
17351,2020-09-01 09:20:43.156835,3.33106960204661
17352,2020-09-01 09:20:43.414733,3.33106960204661
17353,2020-09-01 09:20:43.725746,3.38151127857465
17354,2020-09-01 09:20:44.044231,3.38151127857465
17355,2020-09-01 09:20:44.392351,3.38151127857465
17356,2020-09-01 09:20:44.640545,3.38151127857465
17357,2020-09-01 09:20:44.913215,3.38151127857465
17358,2020-09-01 09:20:45.254979,3.38151127857465
17359,2020-09-01 09:20:45.535783,3.38151127857465
17360,2020-09-01 09:20:45.823944,3.38151127857465
17361,2020-09-01 09:20:46.112913,3.38151127857465
17362,2020-09-01 09:20:46.490461,3.43188986597249
17363,2020-09-01 09:20:46.854704,3.43188986597249
17364,2020-09-01 09:20:47.147107,3.43188986597249
17365,2020-09-01 09:20:47.382774,3.43188986597249
17366,2020-09-01 09:20:47.678090,3.43188986597249
17367,2020-09-01 09:20:47.993457,3.43188986597249
17368,2020-09-01 09:20:48.328119,3.43188986597249
17369,2020-09-01 09:20:48.694364,3.43188986597249
17370,2020-09-01 09:20:49.031021,3.43188986597249
17371,2020-09-01 09:20:49.326309,3.48220549773445
17372,2020-09-01 09:20:49.575184,3.48220549773445
17373,2020-09-01 09:20:49.867325,3.48220549773445
17374,2020-09-01 09:20:50.191386,3.48220549773445
17375,2020-09-01 09:20:50.519919,3.48220549773445
17376,2020-09-01 09:20:50.793061,3.48220549773445
17377,2020-09-01 09:20:51.151210,3.48220549773445
17378,2020-09-01 09:20:51.516441,3.48220549773445
17379,2020-09-01 09:20:51.808259,3.53245830649215
17380,2020-09-01 09:20:52.108577,3.53245830649215
17381,2020-09-01 09:20:52.449268,3.53245830649215
17382,2020-09-01 09:20:52.777264,3.53245830649215
17383,2020-09-01 09:20:53.079368,3.53245830649215
17384,2020-09-01 09:20:53.356332,3.53245830649215
17385,2020-09-01 09:20:53.620762,3.53245830649215
17386,2020-09-01 09:20:53.888669,3.53245830649215
17387,2020-09-01 09:20:54.170076,3.53245830649215
17388,2020-09-01 09:20:54.463525,3.58264842402943
17389,2020-09-01 09:20:54.752903,3.58264842402943
17390,2020-09-01 09:20:55.008721,3.58264842402943
17391,2020-09-01 09:20:55.312922,3.58264842402943
17392,2020-09-01 09:20:55.610721,3.58264842402943
17393,2020-09-01 09:20:55.929145,3.58264842402943
17394,2020-09-01 09:20:56.170751,3.58264842402943
17395,2020-09-01 09:20:56.436784,3.58264842402943
17396,2020-09-01 09:20:56.745058,3.58264842402943
17397,2020-09-01 09:20:57.043803,3.58264842402943
17398,2020-09-01 09:20:57.366729,3.63277598129703
17399,2020-09-01 09:20:57.705522,3.63277598129703
17400,2020-09-01 09:20:57.997128,3.63277598129703
17401,2020-09-01 09:20:58.337080,3.63277598129703
17402,2020-09-01 09:20:58.678526,3.63277598129703
17403,2020-09-01 09:20:58.975368,3.63277598129703
17404,2020-09-01 09:20:59.247155,3.63277598129703
17405,2020-09-01 09:20:59.532419,3.63277598129703
17406,2020-09-01 09:20:59.797800,3.63277598129703
17407,2020-09-01 09:21:00.150090,3.63277598129703
17408,2020-09-01 09:21:00.516718,3.63277598129703
17409,2020-09-01 09:21:00.882815,3.68284110842669
17410,2020-09-01 09:21:01.139808,3.68284110842669
17411,2020-09-01 09:21:01.466818,3.68284110842669
17412,2020-09-01 09:21:01.801752,3.68284110842669
17413,2020-09-01 09:21:02.064399,3.68284110842669
17414,2020-09-01 09:21:02.420216,3.68284110842669
17415,2020-09-01 09:21:02.721270,3.68284110842669
17416,2020-09-01 09:21:03.002209,3.68284110842669
17417,2020-09-01 09:21:03.337488,3.68284110842669
17418,2020-09-01 09:21:03.674393,3.73284393474501
17419,2020-09-01 09:21:03.924828,3.73284393474501
17420,2020-09-01 09:21:04.220963,3.73284393474501
17421,2020-09-01 09:21:04.561482,3.73284393474501
17422,2020-09-01 09:21:04.813974,3.73284393474501
17423,2020-09-01 09:21:05.064832,3.73284393474501
17424,2020-09-01 09:21:05.403810,3.73284393474501
17425,2020-09-01 09:21:05.761164,3.73284393474501
17426,2020-09-01 09:21:06.126499,3.73284393474501
17427,2020-09-01 09:21:06.427032,3.77704013830486
17428,2020-09-01 09:21:06.761153,3.77704013830486
17429,2020-09-01 09:21:07.033345,3.77704013830486
17430,2020-09-01 09:21:07.288528,3.77704013830486
17431,2020-09-01 09:21:07.645065,3.77704013830486
17432,2020-09-01 09:21:08.003043,3.77704013830486
17433,2020-09-01 09:21:08.322386,3.77704013830486
17434,2020-09-01 09:21:08.614211,3.77704013830486
17435,2020-09-01 09:21:08.925681,3.77704013830486
17436,2020-09-01 09:21:09.228389,3.77704013830486
17437,2020-09-01 09:21:09.523119,3.77704013830486
17438,2020-09-01 09:21:09.854080,3.82118500691028
17439,2020-09-01 09:21:10.180090,3.82118500691028
17440,2020-09-01 09:21:10.577624,3.82118500691028
17441,2020-09-01 09:21:10.834131,3.82118500691028
17442,2020-09-01 09:21:11.240081,3.82118500691028
17443,2020-09-01 09:21:11.524856,3.82118500691028
17444,2020-09-01 09:21:11.851661,3.82118500691028
17445,2020-09-01 09:21:12.090045,3.82118500691028
17446,2020-09-01 09:21:12.383850,3.86527864559571
17447,2020-09-01 09:21:12.694385,3.86527864559571
17448,2020-09-01 09:21:13.030640,3.86527864559571
17449,2020-09-01 09:21:13.324315,3.86527864559571
17450,2020-09-01 09:21:13.660561,3.86527864559571
17451,2020-09-01 09:21:14.056385,3.86527864559571
17452,2020-09-01 09:21:14.398324,3.86527864559571
17453,2020-09-01 09:21:14.714189,3.86527864559571
17454,2020-09-01 09:21:15.102401,3.86527864559571
17455,2020-09-01 09:21:15.406478,3.90932115881201
17456,2020-09-01 09:21:15.711628,3.90932115881201
17457,2020-09-01 09:21:15.954731,3.90932115881201
17458,2020-09-01 09:21:16.220460,3.90932115881201
17459,2020-09-01 09:21:16.522087,3.90932115881201
17460,2020-09-01 09:21:16.828089,3.90932115881201
17461,2020-09-01 09:21:17.149011,3.90932115881201
17462,2020-09-01 09:21:17.468999,3.90932115881201
17463,2020-09-01 09:21:17.756717,3.90932115881201
17464,2020-09-01 09:21:18.061429,3.95331265043471
17465,2020-09-01 09:21:18.340167,3.95331265043471
17466,2020-09-01 09:21:18.588969,3.95331265043471
17467,2020-09-01 09:21:18.928830,3.95331265043471
17468,2020-09-01 09:21:19.211443,3.95331265043471
17469,2020-09-01 09:21:19.635061,3.95331265043471
17470,2020-09-01 09:21:19.988127,3.95331265043471
17471,2020-09-01 09:21:20.262582,3.95331265043471
17472,2020-09-01 09:21:20.563688,3.95331265043471
17473,2020-09-01 09:21:20.915060,3.99725322377208
17474,2020-09-01 09:21:21.189330,3.99725322377208
17475,2020-09-01 09:21:21.515471,3.99725322377208
17476,2020-09-01 09:21:21.854048,3.99725322377208
17477,2020-09-01 09:21:22.189340,3.99725322377208
17478,2020-09-01 09:21:22.472461,3.99725322377208
17479,2020-09-01 09:21:22.709626,3.99725322377208
17480,2020-09-01 09:21:23.140372,3.99725322377208
17481,2020-09-01 09:21:23.441329,3.99725322377208
17482,2020-09-01 09:21:23.719002,4.04114298157296
17483,2020-09-01 09:21:24.055818,4.04114298157296
17484,2020-09-01 09:21:24.407762,4.04114298157296
17485,2020-09-01 09:21:24.674124,4.04114298157296
17486,2020-09-01 09:21:24.994615,4.04114298157296
17487,2020-09-01 09:21:25.322229,4.04114298157296
17488,2020-09-01 09:21:25.657414,4.04114298157296
17489,2020-09-01 09:21:26.008663,4.04114298157296
17490,2020-09-01 09:21:26.286114,4.04114298157296
17491,2020-09-01 09:21:26.575923,4.08498202603455
17492,2020-09-01 09:21:26.888704,4.08498202603455
17493,2020-09-01 09:21:27.153046,4.08498202603455
17494,2020-09-01 09:21:27.532918,4.08498202603455
17495,2020-09-01 09:21:27.889471,4.08498202603455
17496,2020-09-01 09:21:28.229457,4.08498202603455
17497,2020-09-01 09:21:28.565572,4.08498202603455
17498,2020-09-01 09:21:28.867759,4.08498202603455
17499,2020-09-01 09:21:29.127967,4.08498202603455
17500,2020-09-01 09:21:29.495574,4.12877045880988
17501,2020-09-01 09:21:29.870535,4.12877045880988
17502,2020-09-01 09:21:30.317369,4.12877045880988
17503,2020-09-01 09:21:30.662554,4.12877045880988
17504,2020-09-01 09:21:31.010604,4.12877045880988
17505,2020-09-01 09:21:31.369425,4.12877045880988
17506,2020-09-01 09:21:31.679978,4.12877045880988
17507,2020-09-01 09:21:31.908777,4.12877045880988
17508,2020-09-01 09:21:32.230939,4.17250838101519
17509,2020-09-01 09:21:32.482903,4.17250838101519
17510,2020-09-01 09:21:32.797551,4.17250838101519
17511,2020-09-01 09:21:33.130647,4.17250838101519
17512,2020-09-01 09:21:33.593316,4.17250838101519
17513,2020-09-01 09:21:33.850681,4.17250838101519
17514,2020-09-01 09:21:34.111049,4.17250838101519
17515,2020-09-01 09:21:34.401459,4.17250838101519
17516,2020-09-01 09:21:34.681631,4.17250838101519
17517,2020-09-01 09:21:34.982271,4.21619589323718
17518,2020-09-01 09:21:35.321151,4.21619589323718
17519,2020-09-01 09:21:35.696037,4.21619589323718
17520,2020-09-01 09:21:36.045200,4.21619589323718
17521,2020-09-01 09:21:36.322776,4.21619589323718
17522,2020-09-01 09:21:36.655437,4.21619589323718
17523,2020-09-01 09:21:36.906965,4.21619589323718
17524,2020-09-01 09:21:37.174712,4.21619589323718
17525,2020-09-01 09:21:37.481225,4.21619589323718
17526,2020-09-01 09:21:37.848847,4.21619589323718
17527,2020-09-01 09:21:38.133672,4.25983309554006
17528,2020-09-01 09:21:38.441608,4.25983309554006
17529,2020-09-01 09:21:38.762280,4.25983309554006
17530,2020-09-01 09:21:39.056379,4.25983309554006
17531,2020-09-01 09:21:39.373521,4.25983309554006
17532,2020-09-01 09:21:39.722480,4.25983309554006
17533,2020-09-01 09:21:40.040422,4.25983309554006
17534,2020-09-01 09:21:40.374177,4.25983309554006
17535,2020-09-01 09:21:40.682636,4.30973886882478
17536,2020-09-01 09:21:41.024187,4.30973886882478
