iteration,timestamp,T7
17537,2020-09-01 09:21:41.274379,4.30973886882478
17538,2020-09-01 09:21:41.622458,4.30973886882478
17539,2020-09-01 09:21:41.960570,4.30973886882478
17540,2020-09-01 09:21:42.235795,4.30973886882478
17541,2020-09-01 09:21:42.560800,4.30973886882478
17542,2020-09-01 09:21:42.805376,4.30973886882478
17543,2020-09-01 09:21:43.088273,4.30973886882478
17544,2020-09-01 09:21:43.491363,4.35787694661276
17545,2020-09-01 09:21:43.790080,4.35787694661276
17546,2020-09-01 09:21:44.098363,4.35787694661276
17547,2020-09-01 09:21:44.409762,4.35787694661276
17548,2020-09-01 09:21:44.752291,4.35787694661276
17549,2020-09-01 09:21:45.013038,4.35787694661276
17550,2020-09-01 09:21:45.319852,4.35787694661276
17551,2020-09-01 09:21:45.630238,4.35787694661276
17552,2020-09-01 09:21:45.892476,4.35787694661276
17553,2020-09-01 09:21:46.165175,4.35787694661276
17554,2020-09-01 09:21:46.578941,4.40591810727383
17555,2020-09-01 09:21:46.906957,4.40591810727383
17556,2020-09-01 09:21:47.212216,4.40591810727383
17557,2020-09-01 09:21:47.572050,4.40591810727383
17558,2020-09-01 09:21:47.919405,4.40591810727383
17559,2020-09-01 09:21:48.259902,4.40591810727383
17560,2020-09-01 09:21:48.590910,4.40591810727383
17561,2020-09-01 09:21:48.867671,4.40591810727383
17562,2020-09-01 09:21:49.190045,4.45386253897048
17563,2020-09-01 09:21:49.523104,4.45386253897048
17564,2020-09-01 09:21:49.837156,4.45386253897048
17565,2020-09-01 09:21:50.146451,4.45386253897048
17566,2020-09-01 09:21:50.538070,4.45386253897048
17567,2020-09-01 09:21:50.820595,4.45386253897048
17568,2020-09-01 09:21:51.153749,4.45386253897048
17569,2020-09-01 09:21:51.527827,4.45386253897048
17570,2020-09-01 09:21:51.814433,4.45386253897048
17571,2020-09-01 09:21:52.076132,4.50171042918353
17572,2020-09-01 09:21:52.398868,4.50171042918353
17573,2020-09-01 09:21:52.682184,4.50171042918353
17574,2020-09-01 09:21:52.999242,4.50171042918353
17575,2020-09-01 09:21:53.294503,4.50171042918353
17576,2020-09-01 09:21:53.650546,4.50171042918353
17577,2020-09-01 09:21:53.973061,4.50171042918353
17578,2020-09-01 09:21:54.245289,4.54946196472218
17579,2020-09-01 09:21:54.532267,4.54946196472218
17580,2020-09-01 09:21:54.820935,4.54946196472218
17581,2020-09-01 09:21:55.164453,4.54946196472218
17582,2020-09-01 09:21:55.466913,4.54946196472218
17583,2020-09-01 09:21:55.799307,4.54946196472218
17584,2020-09-01 09:21:56.131185,4.54946196472218
17585,2020-09-01 09:21:56.476746,4.54946196472218
17586,2020-09-01 09:21:56.858674,4.59711733173378
17587,2020-09-01 09:21:57.107942,4.59711733173378
17588,2020-09-01 09:21:57.444387,4.59711733173378
17589,2020-09-01 09:21:57.721483,4.59711733173378
17590,2020-09-01 09:21:58.063434,4.59711733173378
17591,2020-09-01 09:21:58.327599,4.59711733173378
17592,2020-09-01 09:21:58.693510,4.59711733173378
17593,2020-09-01 09:21:59.011250,4.59711733173378
17594,2020-09-01 09:21:59.323936,4.59711733173378
17595,2020-09-01 09:21:59.691093,4.59711733173378
17596,2020-09-01 09:22:01.291324,4.64467671571337
17597,2020-09-01 09:22:01.603145,4.64467671571337
17598,2020-09-01 09:22:01.973435,4.64467671571337
17599,2020-09-01 09:22:02.261834,4.64467671571337
17600,2020-09-01 09:22:02.537096,4.64467671571337
17601,2020-09-01 09:22:02.887689,4.64467671571337
17602,2020-09-01 09:22:03.277122,4.64467671571337
17603,2020-09-01 09:22:03.575315,4.64467671571337
17604,2020-09-01 09:22:03.934167,4.69214030151304
17605,2020-09-01 09:22:04.310467,4.69214030151304
17606,2020-09-01 09:22:04.637315,4.69214030151304
17607,2020-09-01 09:22:04.989638,4.69214030151304
17608,2020-09-01 09:22:05.219549,4.69214030151304
17609,2020-09-01 09:22:05.452745,4.69214030151304
17610,2020-09-01 09:22:05.728481,4.69214030151304
17611,2020-09-01 09:22:06.051092,4.69214030151304
17612,2020-09-01 09:22:06.357782,4.69214030151304
17613,2020-09-01 09:22:06.646533,4.73950827335095
17614,2020-09-01 09:22:07.003977,4.73950827335095
17615,2020-09-01 09:22:07.293054,4.73950827335095
17616,2020-09-01 09:22:07.600664,4.73950827335095
17617,2020-09-01 09:22:07.961477,4.73950827335095
17618,2020-09-01 09:22:08.389719,4.73950827335095
17619,2020-09-01 09:22:08.718088,4.73950827335095
17620,2020-09-01 09:22:08.947052,4.73950827335095
17621,2020-09-01 09:22:09.284582,4.73950827335095
17622,2020-09-01 09:22:09.612498,4.78678081482033
17623,2020-09-01 09:22:09.915096,4.78678081482033
17624,2020-09-01 09:22:10.270143,4.78678081482033
17625,2020-09-01 09:22:10.610957,4.78678081482033
17626,2020-09-01 09:22:10.944668,4.78678081482033
17627,2020-09-01 09:22:11.234258,4.78678081482033
17628,2020-09-01 09:22:11.560683,4.78678081482033
17629,2020-09-01 09:22:11.842045,4.78678081482033
17630,2020-09-01 09:22:12.183798,4.78678081482033
17631,2020-09-01 09:22:12.465771,4.78678081482033
17632,2020-09-01 09:22:12.763881,4.83395810889806
17633,2020-09-01 09:22:13.084249,4.83395810889806
17634,2020-09-01 09:22:13.351795,4.83395810889806
17635,2020-09-01 09:22:13.762656,4.83395810889806
17636,2020-09-01 09:22:14.096866,4.83395810889806
17637,2020-09-01 09:22:14.425813,4.83395810889806
17638,2020-09-01 09:22:14.737151,4.83395810889806
17639,2020-09-01 09:22:15.026563,4.83395810889806
17640,2020-09-01 09:22:15.469470,4.89209505875856
17641,2020-09-01 09:22:15.863508,4.89209505875856
17642,2020-09-01 09:22:16.186486,4.89209505875856
17643,2020-09-01 09:22:16.626061,4.89209505875856
17644,2020-09-01 09:22:16.996728,4.89209505875856
17645,2020-09-01 09:22:17.382471,4.89209505875856
17646,2020-09-01 09:22:17.737777,4.89209505875856
17647,2020-09-01 09:22:18.120965,4.89209505875856
17648,2020-09-01 09:22:18.476527,4.95012013401947
17649,2020-09-01 09:22:18.782235,4.95012013401947
17650,2020-09-01 09:22:19.077975,4.95012013401947
17651,2020-09-01 09:22:19.334716,4.95012013401947
17652,2020-09-01 09:22:19.677020,4.95012013401947
17653,2020-09-01 09:22:20.016394,4.95012013401947
17654,2020-09-01 09:22:20.284863,4.95012013401947
17655,2020-09-01 09:22:20.543969,4.95012013401947
17656,2020-09-01 09:22:20.807079,4.95012013401947
17657,2020-09-01 09:22:21.175173,4.95012013401947
17658,2020-09-01 09:22:21.476840,4.95012013401947
17659,2020-09-01 09:22:21.855095,4.8212086179626
17660,2020-09-01 09:22:22.108621,4.8212086179626
17661,2020-09-01 09:22:22.420635,4.8212086179626
17662,2020-09-01 09:22:22.800568,4.8212086179626
17663,2020-09-01 09:22:23.145825,4.8212086179626
17664,2020-09-01 09:22:23.474127,4.8212086179626
17665,2020-09-01 09:22:23.858184,4.8212086179626
17666,2020-09-01 09:22:24.145278,4.8212086179626
17667,2020-09-01 09:22:24.494088,4.8212086179626
17668,2020-09-01 09:22:24.800078,4.69265563732195
17669,2020-09-01 09:22:25.097090,4.69265563732195
17670,2020-09-01 09:22:25.384799,4.69265563732195
17671,2020-09-01 09:22:25.698806,4.69265563732195
17672,2020-09-01 09:22:26.023896,4.69265563732195
17673,2020-09-01 09:22:26.329741,4.69265563732195
17674,2020-09-01 09:22:26.702803,4.69265563732195
17675,2020-09-01 09:22:26.990226,4.69265563732195
17676,2020-09-01 09:22:27.305471,4.69265563732195
17677,2020-09-01 09:22:27.710921,4.5644576987678
17678,2020-09-01 09:22:28.156906,4.5644576987678
17679,2020-09-01 09:22:28.491235,4.5644576987678
17680,2020-09-01 09:22:28.842949,4.5644576987678
17681,2020-09-01 09:22:29.225589,4.5644576987678
17682,2020-09-01 09:22:29.517908,4.5644576987678
17683,2020-09-01 09:22:29.832508,4.5644576987678
17684,2020-09-01 09:22:30.091089,4.5644576987678
17685,2020-09-01 09:22:30.461776,4.5644576987678
17686,2020-09-01 09:22:30.828028,4.5644576987678
17687,2020-09-01 09:22:31.195719,4.43661141005377
17688,2020-09-01 09:22:31.560289,4.43661141005377
17689,2020-09-01 09:22:31.856872,4.43661141005377
17690,2020-09-01 09:22:32.179841,4.43661141005377
17691,2020-09-01 09:22:32.589031,4.43661141005377
17692,2020-09-01 09:22:32.975476,4.43661141005377
17693,2020-09-01 09:22:33.366029,4.43661141005377
17694,2020-09-01 09:22:33.632491,4.30911347463447
17695,2020-09-01 09:22:33.998147,4.30911347463447
17696,2020-09-01 09:22:34.294601,4.30911347463447
17697,2020-09-01 09:22:34.649687,4.30911347463447
17698,2020-09-01 09:22:34.947310,4.30911347463447
17699,2020-09-01 09:22:35.213219,4.30911347463447
17700,2020-09-01 09:22:35.553640,4.30911347463447
17701,2020-09-01 09:22:35.921495,4.30911347463447
17702,2020-09-01 09:22:36.362656,4.1819606868565
17703,2020-09-01 09:22:36.639984,4.1819606868565
17704,2020-09-01 09:22:36.901884,4.1819606868565
17705,2020-09-01 09:22:37.230175,4.1819606868565
17706,2020-09-01 09:22:37.544508,4.1819606868565
17707,2020-09-01 09:22:37.849754,4.1819606868565
17708,2020-09-01 09:22:38.120114,4.1819606868565
17709,2020-09-01 09:22:38.407382,4.1819606868565
17710,2020-09-01 09:22:38.637583,4.1819606868565
17711,2020-09-01 09:22:38.959792,4.1819606868565
17712,2020-09-01 09:22:39.295248,4.1819606868565
17713,2020-09-01 09:22:39.567194,4.05514992763995
17714,2020-09-01 09:22:39.906540,4.05514992763995
17715,2020-09-01 09:22:40.220398,4.05514992763995
17716,2020-09-01 09:22:40.534492,4.05514992763995
17717,2020-09-01 09:22:40.921744,4.05514992763995
17718,2020-09-01 09:22:41.293599,4.05514992763995
17719,2020-09-01 09:22:41.680411,4.05514992763995
17720,2020-09-01 09:22:41.936924,4.05514992763995
17721,2020-09-01 09:22:42.252238,3.92867816058407
17722,2020-09-01 09:22:42.517671,3.92867816058407
17723,2020-09-01 09:22:42.792247,3.92867816058407
17724,2020-09-01 09:22:43.149741,3.92867816058407
17725,2020-09-01 09:22:43.501284,3.92867816058407
17726,2020-09-01 09:22:43.741173,3.92867816058407
17727,2020-09-01 09:22:44.078119,3.92867816058407
17728,2020-09-01 09:22:44.351999,3.92867816058407
17729,2020-09-01 09:22:44.695859,3.92867816058407
17730,2020-09-01 09:22:45.034855,3.92867816058407
17731,2020-09-01 09:22:45.356915,3.80254242844333
17732,2020-09-01 09:22:45.705905,3.80254242844333
17733,2020-09-01 09:22:46.096588,3.80254242844333
17734,2020-09-01 09:22:46.341328,3.80254242844333
17735,2020-09-01 09:22:46.649229,3.80254242844333
17736,2020-09-01 09:22:47.002002,3.80254242844333
17737,2020-09-01 09:22:47.372400,3.80254242844333
17738,2020-09-01 09:22:47.772514,3.80254242844333
17739,2020-09-01 09:22:48.117644,3.80254242844333
17740,2020-09-01 09:22:48.465564,3.67673984992955
17741,2020-09-01 09:22:48.867093,3.67673984992955
17742,2020-09-01 09:22:49.188283,3.67673984992955
17743,2020-09-01 09:22:49.520650,3.67673984992955
17744,2020-09-01 09:22:49.820234,3.67673984992955
17745,2020-09-01 09:22:50.176495,3.67673984992955
17746,2020-09-01 09:22:50.595642,3.67673984992955
17747,2020-09-01 09:22:50.889401,3.67673984992955
17748,2020-09-01 09:22:51.155389,3.67673984992955
17749,2020-09-01 09:22:51.502922,3.56651130881201
17750,2020-09-01 09:22:51.886920,3.56651130881201
17751,2020-09-01 09:22:52.124833,3.56651130881201
17752,2020-09-01 09:22:52.511222,3.56651130881201
17753,2020-09-01 09:22:52.825538,3.56651130881201
17754,2020-09-01 09:22:53.128055,3.56651130881201
17755,2020-09-01 09:22:53.520424,3.56651130881201
17756,2020-09-01 09:22:53.853358,3.56651130881201
17757,2020-09-01 09:22:54.149729,3.56651130881201
17758,2020-09-01 09:22:54.524049,3.45659038408434
17759,2020-09-01 09:22:54.938711,3.45659038408434
17760,2020-09-01 09:22:55.321997,3.45659038408434
17761,2020-09-01 09:22:55.710292,3.45659038408434
17762,2020-09-01 09:22:56.049509,3.45659038408434
17763,2020-09-01 09:22:56.373429,3.45659038408434
17764,2020-09-01 09:22:56.725228,3.45659038408434
17765,2020-09-01 09:22:56.980697,3.45659038408434
17766,2020-09-01 09:22:57.278264,3.45659038408434
17767,2020-09-01 09:22:57.630356,3.3469742434069
17768,2020-09-01 09:22:57.972292,3.3469742434069
17769,2020-09-01 09:22:58.296323,3.3469742434069
17770,2020-09-01 09:22:58.617527,3.3469742434069
17771,2020-09-01 09:22:58.910004,3.3469742434069
17772,2020-09-01 09:22:59.227027,3.3469742434069
17773,2020-09-01 09:22:59.509769,3.3469742434069
17774,2020-09-01 09:22:59.818492,3.3469742434069
17775,2020-09-01 09:23:00.159426,3.24130392559161
17776,2020-09-01 09:23:00.482245,3.24130392559161
17777,2020-09-01 09:23:00.743514,3.24130392559161
17778,2020-09-01 09:23:01.067720,3.24130392559161
17779,2020-09-01 09:23:01.432716,3.24130392559161
17780,2020-09-01 09:23:01.772923,3.24130392559161
17781,2020-09-01 09:23:02.127892,3.24130392559161
17782,2020-09-01 09:23:02.475033,3.23766976672454
17783,2020-09-01 09:23:02.859982,3.23766976672454
17784,2020-09-01 09:23:03.194249,3.23766976672454
17785,2020-09-01 09:23:03.554817,3.23766976672454
17786,2020-09-01 09:23:03.902537,3.23766976672454
17787,2020-09-01 09:23:04.224160,3.23766976672454
17788,2020-09-01 09:23:04.536187,3.23766976672454
17789,2020-09-01 09:23:04.864967,3.23766976672454
17790,2020-09-01 09:23:05.177048,3.23766976672454
17791,2020-09-01 09:23:05.532054,3.23766976672454
17792,2020-09-01 09:23:05.790403,3.23766976672454
17793,2020-09-01 09:23:06.142205,3.23766976672454
17794,2020-09-01 09:23:06.454781,3.23766976672454
17795,2020-09-01 09:23:06.704449,3.23766976672454
17796,2020-09-01 09:23:07.010590,3.23766976672454
17797,2020-09-01 09:23:07.294848,3.23766976672454
17798,2020-09-01 09:23:07.714974,3.23766976672454
17799,2020-09-01 09:23:08.034823,3.23766976672454
17800,2020-09-01 09:23:08.384247,3.23766976672454
17801,2020-09-01 09:23:08.662227,3.23766976672454
17802,2020-09-01 09:23:08.911974,3.23766976672454
17803,2020-09-01 09:23:09.227774,3.23766976672454
17804,2020-09-01 09:23:09.534750,3.23766976672454
17805,2020-09-01 09:23:09.875162,3.23766976672454
17806,2020-09-01 09:23:10.234529,3.23766976672454
17807,2020-09-01 09:23:10.559712,3.12865490742503
17808,2020-09-01 09:23:10.904880,3.12865490742503
17809,2020-09-01 09:23:11.250398,3.12865490742503
17810,2020-09-01 09:23:11.537992,3.12865490742503
17811,2020-09-01 09:23:11.856403,3.12865490742503
17812,2020-09-01 09:23:12.200060,3.12865490742503
17813,2020-09-01 09:23:12.514951,3.12865490742503
17814,2020-09-01 09:23:12.859001,3.12865490742503
17815,2020-09-01 09:23:13.227813,3.12865490742503
17816,2020-09-01 09:23:13.518608,3.01993672862163
17817,2020-09-01 09:23:13.842050,3.01993672862163
17818,2020-09-01 09:23:14.088131,3.01993672862163
17819,2020-09-01 09:23:14.386043,3.01993672862163
17820,2020-09-01 09:23:14.767204,3.01993672862163
17821,2020-09-01 09:23:15.020995,3.01993672862163
17822,2020-09-01 09:23:15.355318,3.01993672862163
17823,2020-09-01 09:23:15.611057,3.01993672862163
17824,2020-09-01 09:23:15.900474,3.01993672862163
17825,2020-09-01 09:23:16.170679,3.01993672862163
17826,2020-09-01 09:23:16.425965,3.01993672862163
17827,2020-09-01 09:23:16.758260,2.91151265236913
17828,2020-09-01 09:23:17.072760,2.91151265236913
17829,2020-09-01 09:23:17.444457,2.91151265236913
17830,2020-09-01 09:23:17.738170,2.91151265236913
17831,2020-09-01 09:23:18.084871,2.91151265236913
17832,2020-09-01 09:23:18.333065,2.91151265236913
17833,2020-09-01 09:23:18.624486,2.91151265236913
17834,2020-09-01 09:23:19.011659,2.80338015906814
17835,2020-09-01 09:23:19.294263,2.80338015906814
17836,2020-09-01 09:23:19.597322,2.80338015906814
17837,2020-09-01 09:23:19.863472,2.80338015906814
17838,2020-09-01 09:23:20.116954,2.80338015906814
17839,2020-09-01 09:23:20.367573,2.80338015906814
17840,2020-09-01 09:23:20.692122,2.80338015906814
17841,2020-09-01 09:23:21.030636,2.80338015906814
17842,2020-09-01 09:23:21.325045,2.80338015906814
17843,2020-09-01 09:23:21.556101,2.80338015906814
17844,2020-09-01 09:23:21.836376,2.80338015906814
17845,2020-09-01 09:23:22.141233,2.69553678566338
17846,2020-09-01 09:23:22.487584,2.69553678566338
17847,2020-09-01 09:23:22.814834,2.69553678566338
17848,2020-09-01 09:23:23.142155,2.69553678566338
17849,2020-09-01 09:23:23.456844,2.69553678566338
17850,2020-09-01 09:23:23.867399,2.69553678566338
17851,2020-09-01 09:23:24.184120,2.69553678566338
17852,2020-09-01 09:23:24.436535,2.69553678566338
17853,2020-09-01 09:23:24.751993,2.58798012397239
17854,2020-09-01 09:23:25.104799,2.58798012397239
17855,2020-09-01 09:23:25.382382,2.58798012397239
17856,2020-09-01 09:23:25.678464,2.58798012397239
17857,2020-09-01 09:23:26.009663,2.58798012397239
17858,2020-09-01 09:23:26.312938,2.58798012397239
17859,2020-09-01 09:23:26.553392,2.58798012397239
17860,2020-09-01 09:23:26.839058,2.58798012397239
17861,2020-09-01 09:23:27.210769,2.48070781913609
17862,2020-09-01 09:23:27.621368,2.48070781913609
17863,2020-09-01 09:23:27.902897,2.48070781913609
17864,2020-09-01 09:23:28.234312,2.48070781913609
17865,2020-09-01 09:23:28.591390,2.48070781913609
17866,2020-09-01 09:23:28.926350,2.48070781913609
17867,2020-09-01 09:23:29.234701,2.48070781913609
17868,2020-09-01 09:23:29.549162,2.48070781913609
17869,2020-09-01 09:23:29.951310,2.37371756818332
17870,2020-09-01 09:23:30.248460,2.37371756818332
17871,2020-09-01 09:23:30.568623,2.37371756818332
17872,2020-09-01 09:23:30.902620,2.37371756818332
17873,2020-09-01 09:23:31.252993,2.37371756818332
17874,2020-09-01 09:23:31.574343,2.37371756818332
17875,2020-09-01 09:23:31.888047,2.37371756818332
17876,2020-09-01 09:23:32.172332,2.37371756818332
17877,2020-09-01 09:23:32.447489,2.37371756818332
17878,2020-09-01 09:23:32.738412,2.25749543513652
17879,2020-09-01 09:23:33.036874,2.25749543513652
17880,2020-09-01 09:23:33.403026,2.25749543513652
17881,2020-09-01 09:23:33.701633,2.25749543513652
17882,2020-09-01 09:23:34.063097,2.25749543513652
17883,2020-09-01 09:23:34.359441,2.25749543513652
17884,2020-09-01 09:23:34.684854,2.25749543513652
17885,2020-09-01 09:23:35.038876,2.25749543513652
17886,2020-09-01 09:23:35.282048,2.30919552502138
17887,2020-09-01 09:23:35.628743,2.30919552502138
17888,2020-09-01 09:23:36.006210,2.30919552502138
17889,2020-09-01 09:23:36.346509,2.30919552502138
17890,2020-09-01 09:23:36.743897,2.30919552502138
17891,2020-09-01 09:23:37.084832,2.30919552502138
17892,2020-09-01 09:23:37.391822,2.30919552502138
17893,2020-09-01 09:23:37.682381,2.30919552502138
17894,2020-09-01 09:23:37.950393,2.30919552502138
17895,2020-09-01 09:23:38.204443,2.36074806012677
17896,2020-09-01 09:23:38.578731,2.36074806012677
17897,2020-09-01 09:23:38.911424,2.36074806012677
17898,2020-09-01 09:23:39.183596,2.36074806012677
17899,2020-09-01 09:23:39.464968,2.36074806012677
17900,2020-09-01 09:23:39.850939,2.36074806012677
17901,2020-09-01 09:23:40.142879,2.36074806012677
17902,2020-09-01 09:23:40.424862,2.36074806012677
17903,2020-09-01 09:23:40.775483,2.36074806012677
17904,2020-09-01 09:23:41.083583,2.36074806012677
17905,2020-09-01 09:23:41.332313,2.4121536066297
17906,2020-09-01 09:23:41.623759,2.4121536066297
17907,2020-09-01 09:23:41.978899,2.4121536066297
17908,2020-09-01 09:23:42.286816,2.4121536066297
17909,2020-09-01 09:23:42.603958,2.4121536066297
17910,2020-09-01 09:23:42.975373,2.4121536066297
17911,2020-09-01 09:23:43.318527,2.4121536066297
17912,2020-09-01 09:23:43.588060,2.4121536066297
17913,2020-09-01 09:23:43.944274,2.46341272748776
17914,2020-09-01 09:23:44.302982,2.46341272748776
17915,2020-09-01 09:23:44.569020,2.46341272748776
17916,2020-09-01 09:23:44.919213,2.46341272748776
17917,2020-09-01 09:23:45.228884,2.46341272748776
17918,2020-09-01 09:23:45.489078,2.46341272748776
17919,2020-09-01 09:23:45.803190,2.46341272748776
17920,2020-09-01 09:23:46.130123,2.46341272748776
17921,2020-09-01 09:23:46.450295,2.46341272748776
17922,2020-09-01 09:23:46.781539,2.51452598248392
17923,2020-09-01 09:23:47.146046,2.51452598248392
17924,2020-09-01 09:23:47.462989,2.51452598248392
17925,2020-09-01 09:23:47.862052,2.51452598248392
17926,2020-09-01 09:23:48.188952,2.51452598248392
17927,2020-09-01 09:23:48.528086,2.51452598248392
17928,2020-09-01 09:23:48.826667,2.51452598248392
17929,2020-09-01 09:23:49.220505,2.56549392827007
17930,2020-09-01 09:23:49.514949,2.56549392827007
17931,2020-09-01 09:23:49.834773,2.56549392827007
17932,2020-09-01 09:23:50.181524,2.56549392827007
17933,2020-09-01 09:23:50.426855,2.56549392827007
17934,2020-09-01 09:23:50.764363,2.56549392827007
17935,2020-09-01 09:23:51.060017,2.56549392827007
17936,2020-09-01 09:23:51.405276,2.56549392827007
17937,2020-09-01 09:23:51.727841,2.56549392827007
17938,2020-09-01 09:23:52.059739,2.61631711840937
17939,2020-09-01 09:23:52.336247,2.61631711840937
17940,2020-09-01 09:23:52.664910,2.61631711840937
17941,2020-09-01 09:23:53.028984,2.61631711840937
17942,2020-09-01 09:23:53.398053,2.61631711840937
17943,2020-09-01 09:23:53.669545,2.61631711840937
17944,2020-09-01 09:23:54.053316,2.61631711840937
17945,2020-09-01 09:23:54.307898,2.61631711840937
17946,2020-09-01 09:23:54.686756,2.66699610341728
17947,2020-09-01 09:23:55.088956,2.66699610341728
17948,2020-09-01 09:23:55.415318,2.66699610341728
17949,2020-09-01 09:23:55.682337,2.66699610341728
17950,2020-09-01 09:23:56.035940,2.66699610341728
17951,2020-09-01 09:23:56.341604,2.66699610341728
17952,2020-09-01 09:23:56.688870,2.66699610341728
17953,2020-09-01 09:23:56.998538,2.66699610341728
17954,2020-09-01 09:23:57.312294,2.66699610341728
17955,2020-09-01 09:23:57.617449,2.71753143080156
17956,2020-09-01 09:23:57.965308,2.71753143080156
17957,2020-09-01 09:23:58.205760,2.71753143080156
17958,2020-09-01 09:23:58.551970,2.71753143080156
17959,2020-09-01 09:23:58.782172,2.71753143080156
17960,2020-09-01 09:23:59.063592,2.71753143080156
17961,2020-09-01 09:23:59.349468,2.71753143080156
17962,2020-09-01 09:23:59.656936,2.71753143080156
17963,2020-09-01 09:23:59.994991,2.71753143080156
17964,2020-09-01 09:24:00.329894,2.71753143080156
17965,2020-09-01 09:24:00.608173,2.76792364510111
17966,2020-09-01 09:24:00.933928,2.76792364510111
17967,2020-09-01 09:24:01.290555,2.76792364510111
17968,2020-09-01 09:24:01.640844,2.76792364510111
17969,2020-09-01 09:24:02.047990,2.76792364510111
17970,2020-09-01 09:24:02.285920,2.76792364510111
17971,2020-09-01 09:24:02.635181,2.76792364510111
17972,2020-09-01 09:24:02.905486,2.76792364510111
17973,2020-09-01 09:24:03.211215,2.76792364510111
17974,2020-09-01 09:24:03.554288,2.81817328792376
17975,2020-09-01 09:24:03.875399,2.81817328792376
17976,2020-09-01 09:24:04.203835,2.81817328792376
17977,2020-09-01 09:24:04.449575,2.81817328792376
17978,2020-09-01 09:24:04.740297,2.81817328792376
17979,2020-09-01 09:24:05.089245,2.81817328792376
17980,2020-09-01 09:24:05.417854,2.81817328792376
17981,2020-09-01 09:24:05.820278,2.86723773869659
17982,2020-09-01 09:24:06.136989,2.86723773869659
17983,2020-09-01 09:24:06.473385,2.86723773869659
17984,2020-09-01 09:24:06.729238,2.86723773869659
17985,2020-09-01 09:24:07.082639,2.86723773869659
17986,2020-09-01 09:24:07.426447,2.86723773869659
17987,2020-09-01 09:24:07.655626,2.86723773869659
17988,2020-09-01 09:24:07.917383,2.86723773869659
17989,2020-09-01 09:24:08.166654,2.86723773869659
17990,2020-09-01 09:24:08.419890,2.86723773869659
17991,2020-09-01 09:24:08.682945,2.91616272096304
17992,2020-09-01 09:24:08.928476,2.91616272096304
17993,2020-09-01 09:24:09.264039,2.91616272096304
17994,2020-09-01 09:24:09.654512,2.91616272096304
17995,2020-09-01 09:24:09.926374,2.91616272096304
17996,2020-09-01 09:24:10.261576,2.91616272096304
17997,2020-09-01 09:24:10.580964,2.91616272096304
17998,2020-09-01 09:24:10.948966,2.91616272096304
17999,2020-09-01 09:24:11.177801,2.91616272096304
18000,2020-09-01 09:24:11.512295,2.96494876016524
18001,2020-09-01 09:24:11.834754,2.96494876016524
18002,2020-09-01 09:24:12.096817,2.96494876016524
18003,2020-09-01 09:24:12.432046,2.96494876016524
18004,2020-09-01 09:24:12.679003,2.96494876016524
18005,2020-09-01 09:24:13.027106,2.96494876016524
18006,2020-09-01 09:24:13.334602,2.96494876016524
18007,2020-09-01 09:24:13.583250,2.96494876016524
18008,2020-09-01 09:24:13.856545,2.96494876016524
18009,2020-09-01 09:24:14.171151,2.96494876016524
18010,2020-09-01 09:24:14.608173,3.01359637902156
18011,2020-09-01 09:24:14.888777,3.01359637902156
18012,2020-09-01 09:24:15.210367,3.01359637902156
18013,2020-09-01 09:24:15.557061,3.01359637902156
18014,2020-09-01 09:24:15.804067,3.01359637902156
18015,2020-09-01 09:24:16.124791,3.01359637902156
18016,2020-09-01 09:24:16.408283,3.01359637902156
18017,2020-09-01 09:24:16.721464,3.01359637902156
18018,2020-09-01 09:24:17.093467,3.01359637902156
18019,2020-09-01 09:24:17.462455,3.06210609755823
18020,2020-09-01 09:24:17.834062,3.06210609755823
18021,2020-09-01 09:24:18.197099,3.06210609755823
18022,2020-09-01 09:24:18.529156,3.06210609755823
18023,2020-09-01 09:24:18.970803,3.06210609755823
18024,2020-09-01 09:24:19.282047,3.06210609755823
18025,2020-09-01 09:24:19.632626,3.06210609755823
18026,2020-09-01 09:24:19.935170,3.06210609755823
18027,2020-09-01 09:24:20.273722,3.11047843314016
18028,2020-09-01 09:24:20.576677,3.11047843314016
18029,2020-09-01 09:24:20.912210,3.11047843314016
18030,2020-09-01 09:24:21.232388,3.11047843314016
18031,2020-09-01 09:24:21.577155,3.11047843314016
18032,2020-09-01 09:24:21.974046,3.11047843314016
18033,2020-09-01 09:24:22.302270,3.11047843314016
18034,2020-09-01 09:24:22.581558,3.11047843314016
18035,2020-09-01 09:24:22.823689,3.11047843314016
18036,2020-09-01 09:24:23.173824,3.15871390050103
18037,2020-09-01 09:24:23.526617,3.15871390050103
18038,2020-09-01 09:24:23.804526,3.15871390050103
18039,2020-09-01 09:24:24.212169,3.15871390050103
18040,2020-09-01 09:24:24.556122,3.15871390050103
18041,2020-09-01 09:24:24.863489,3.15871390050103
18042,2020-09-01 09:24:25.211339,3.15871390050103
18043,2020-09-01 09:24:25.484828,3.15871390050103
18044,2020-09-01 09:24:25.753180,3.15871390050103
18045,2020-09-01 09:24:26.139601,3.20681301177264
18046,2020-09-01 09:24:26.426867,3.20681301177264
18047,2020-09-01 09:24:26.767355,3.20681301177264
18048,2020-09-01 09:24:27.077481,3.20681301177264
18049,2020-09-01 09:24:27.366036,3.20681301177264
18050,2020-09-01 09:24:27.721873,3.20681301177264
18051,2020-09-01 09:24:28.008856,3.20681301177264
18052,2020-09-01 09:24:28.261684,3.20681301177264
18053,2020-09-01 09:24:28.630920,3.20681301177264
18054,2020-09-01 09:24:29.017371,3.25477627651354
18055,2020-09-01 09:24:29.322364,3.25477627651354
18056,2020-09-01 09:24:29.626584,3.25477627651354
18057,2020-09-01 09:24:29.922280,3.25477627651354
18058,2020-09-01 09:24:30.241188,3.25477627651354
18059,2020-09-01 09:24:30.605625,3.25477627651354
18060,2020-09-01 09:24:30.898223,3.25477627651354
18061,2020-09-01 09:24:31.215301,3.25477627651354
18062,2020-09-01 09:24:31.534510,3.25477627651354
18063,2020-09-01 09:24:31.851543,3.25477627651354
18064,2020-09-01 09:24:32.192742,3.30260420173701
18065,2020-09-01 09:24:32.569491,3.30260420173701
18066,2020-09-01 09:24:32.869902,3.30260420173701
18067,2020-09-01 09:24:33.225747,3.30260420173701
18068,2020-09-01 09:24:33.613260,3.30260420173701
18069,2020-09-01 09:24:33.913868,3.30260420173701
18070,2020-09-01 09:24:34.188150,3.30260420173701
18071,2020-09-01 09:24:34.464854,3.30260420173701
18072,2020-09-01 09:24:34.772690,3.30260420173701
18073,2020-09-01 09:24:35.094128,3.30260420173701
18074,2020-09-01 09:24:35.417385,3.35029729193836
18075,2020-09-01 09:24:35.694506,3.35029729193836
18076,2020-09-01 09:24:36.086953,3.35029729193836
18077,2020-09-01 09:24:36.357425,3.35029729193836
18078,2020-09-01 09:24:36.621812,3.35029729193836
18079,2020-09-01 09:24:36.960699,3.35029729193836
18080,2020-09-01 09:24:37.328663,3.35029729193836
18081,2020-09-01 09:24:37.656832,3.35029729193836
18082,2020-09-01 09:24:37.974904,3.35029729193836
18083,2020-09-01 09:24:38.243510,3.39785604912161
18084,2020-09-01 09:24:38.530125,3.39785604912161
18085,2020-09-01 09:24:38.847507,3.39785604912161
18086,2020-09-01 09:24:39.107138,3.39785604912161
18087,2020-09-01 09:24:39.475468,3.39785604912161
18088,2020-09-01 09:24:39.785321,3.39785604912161
18089,2020-09-01 09:24:40.132642,3.39785604912161
18090,2020-09-01 09:24:40.459613,3.39785604912161
18091,2020-09-01 09:24:40.823384,3.44390839941003
18092,2020-09-01 09:24:41.189781,3.44390839941003
18093,2020-09-01 09:24:41.474913,3.44390839941003
18094,2020-09-01 09:24:41.833200,3.44390839941003
18095,2020-09-01 09:24:42.146729,3.44390839941003
18096,2020-09-01 09:24:42.478391,3.44390839941003
18097,2020-09-01 09:24:42.827301,3.44390839941003
18098,2020-09-01 09:24:43.182671,3.44390839941003
18099,2020-09-01 09:24:43.596773,3.48187400547441
18100,2020-09-01 09:24:43.888566,3.48187400547441
18101,2020-09-01 09:24:44.223558,3.48187400547441
18102,2020-09-01 09:24:44.511851,3.48187400547441
18103,2020-09-01 09:24:44.762778,3.48187400547441
18104,2020-09-01 09:24:45.058033,3.48187400547441
18105,2020-09-01 09:24:45.374693,3.48187400547441
18106,2020-09-01 09:24:45.726755,3.48187400547441
18107,2020-09-01 09:24:46.101520,3.48187400547441
18108,2020-09-01 09:24:46.426631,3.48187400547441
18109,2020-09-01 09:24:46.710789,3.49436055104026
18110,2020-09-01 09:24:46.995657,3.49436055104026
18111,2020-09-01 09:24:47.439178,3.49436055104026
18112,2020-09-01 09:24:47.712885,3.49436055104026
18113,2020-09-01 09:24:48.031711,3.49436055104026
18114,2020-09-01 09:24:48.290337,3.49436055104026
18115,2020-09-01 09:24:48.642967,3.49436055104026
18116,2020-09-01 09:24:49.002643,3.49436055104026
18117,2020-09-01 09:24:49.252355,3.49436055104026
18118,2020-09-01 09:24:49.634459,3.49436055104026
18119,2020-09-01 09:24:49.868070,3.49436055104026
18120,2020-09-01 09:24:50.265930,3.56637132894407
18121,2020-09-01 09:24:50.632626,3.56637132894407
18122,2020-09-01 09:24:50.944901,3.56637132894407
18123,2020-09-01 09:24:51.307685,3.56637132894407
18124,2020-09-01 09:24:51.623784,3.56637132894407
18125,2020-09-01 09:24:52.080037,3.56637132894407
18126,2020-09-01 09:24:52.417113,3.56637132894407
18127,2020-09-01 09:24:52.836571,3.63822646070339
18128,2020-09-01 09:24:53.119705,3.63822646070339
18129,2020-09-01 09:24:53.476113,3.63822646070339
18130,2020-09-01 09:24:53.775397,3.63822646070339
18131,2020-09-01 09:24:54.053763,3.63822646070339
18132,2020-09-01 09:24:54.460128,3.63822646070339
18133,2020-09-01 09:24:54.791022,3.63822646070339
18134,2020-09-01 09:24:55.109506,3.63822646070339
18135,2020-09-01 09:24:55.434742,3.63822646070339
18136,2020-09-01 09:24:55.757088,3.63822646070339
18137,2020-09-01 09:24:55.997939,3.63822646070339
18138,2020-09-01 09:24:56.428258,3.70992627423945
18139,2020-09-01 09:24:56.653652,3.70992627423945
18140,2020-09-01 09:24:56.928060,3.70992627423945
18141,2020-09-01 09:24:57.237889,3.70992627423945
18142,2020-09-01 09:24:57.500046,3.70992627423945
18143,2020-09-01 09:24:57.846331,3.70992627423945
18144,2020-09-01 09:24:58.158399,3.70992627423945
18145,2020-09-01 09:24:58.420573,3.70992627423945
18146,2020-09-01 09:24:58.686766,3.70992627423945
18147,2020-09-01 09:24:58.963708,3.70992627423945
18148,2020-09-01 09:24:59.257713,3.70992627423945
18149,2020-09-01 09:24:59.619843,3.78147109568766
18150,2020-09-01 09:24:59.981953,3.78147109568766
18151,2020-09-01 09:25:00.323557,3.78147109568766
18152,2020-09-01 09:25:00.702035,3.78147109568766
18153,2020-09-01 09:25:00.986193,3.78147109568766
18154,2020-09-01 09:25:01.359699,3.78147109568766
18155,2020-09-01 09:25:01.665016,3.78147109568766
18156,2020-09-01 09:25:02.132491,3.78147109568766
18157,2020-09-01 09:25:02.504584,3.78147109568766
18158,2020-09-01 09:25:02.921995,3.85286124944365
18159,2020-09-01 09:25:03.388736,3.85286124944365
18160,2020-09-01 09:25:03.758011,3.85286124944365
18161,2020-09-01 09:25:04.188262,3.85286124944365
18162,2020-09-01 09:25:04.569375,3.85286124944365
18163,2020-09-01 09:25:04.912008,3.85286124944365
18164,2020-09-01 09:25:05.329181,3.85286124944365
18165,2020-09-01 09:25:05.665048,3.85286124944365
18166,2020-09-01 09:25:05.965659,3.92409705820745
18167,2020-09-01 09:25:06.231484,3.92409705820745
18168,2020-09-01 09:25:06.478300,3.92409705820745
18169,2020-09-01 09:25:06.755908,3.92409705820745
18170,2020-09-01 09:25:06.989997,3.92409705820745
18171,2020-09-01 09:25:07.316899,3.92409705820745
18172,2020-09-01 09:25:07.677015,3.92409705820745
18173,2020-09-01 09:25:08.021863,3.92409705820745
18174,2020-09-01 09:25:08.336918,3.92409705820745
18175,2020-09-01 09:25:08.653633,3.92409705820745
18176,2020-09-01 09:25:08.933755,3.92409705820745
18177,2020-09-01 09:25:09.191241,3.99517884302603
18178,2020-09-01 09:25:09.431742,3.99517884302603
18179,2020-09-01 09:25:09.744770,3.99517884302603
18180,2020-09-01 09:25:09.997949,3.99517884302603
18181,2020-09-01 09:25:10.283528,3.99517884302603
18182,2020-09-01 09:25:10.548814,3.99517884302603
18183,2020-09-01 09:25:10.867359,3.99517884302603
18184,2020-09-01 09:25:11.114368,3.99517884302603
18185,2020-09-01 09:25:11.414573,3.99517884302603
18186,2020-09-01 09:25:11.666187,3.99517884302603
18187,2020-09-01 09:25:11.937096,3.99517884302603
18188,2020-09-01 09:25:12.267833,4.06610692333398
18189,2020-09-01 09:25:12.549968,4.06610692333398
18190,2020-09-01 09:25:12.822743,4.06610692333398
18191,2020-09-01 09:25:13.068312,4.06610692333398
18192,2020-09-01 09:25:13.352928,4.06610692333398
18193,2020-09-01 09:25:13.642721,4.06610692333398
18194,2020-09-01 09:25:13.996710,4.06610692333398
18195,2020-09-01 09:25:14.308449,4.06610692333398
18196,2020-09-01 09:25:14.643816,4.06610692333398
18197,2020-09-01 09:25:14.952205,4.06610692333398
18198,2020-09-01 09:25:15.483393,4.1368816169926
18199,2020-09-01 09:25:15.874532,4.1368816169926
18200,2020-09-01 09:25:16.174315,4.1368816169926
18201,2020-09-01 09:25:16.483643,4.1368816169926
18202,2020-09-01 09:25:16.815838,4.1368816169926
18203,2020-09-01 09:25:17.070016,4.1368816169926
18204,2020-09-01 09:25:17.390227,4.1368816169926
18205,2020-09-01 09:25:17.768357,4.1368816169926
18206,2020-09-01 09:25:18.130915,4.20750324032728
18207,2020-09-01 09:25:18.563509,4.20750324032728
18208,2020-09-01 09:25:18.928489,4.20750324032728
18209,2020-09-01 09:25:19.314130,4.20750324032728
18210,2020-09-01 09:25:19.643140,4.20750324032728
18211,2020-09-01 09:25:19.902755,4.20750324032728
18212,2020-09-01 09:25:20.289464,4.20750324032728
18213,2020-09-01 09:25:20.629945,4.20750324032728
18214,2020-09-01 09:25:20.909698,4.20750324032728
18215,2020-09-01 09:25:21.195652,4.20750324032728
18216,2020-09-01 09:25:21.492662,4.27262351360554
18217,2020-09-01 09:25:21.884620,4.27262351360554
18218,2020-09-01 09:25:22.202299,4.27262351360554
18219,2020-09-01 09:25:22.564552,4.27262351360554
18220,2020-09-01 09:25:22.906669,4.27262351360554
18221,2020-09-01 09:25:23.172407,4.27262351360554
18222,2020-09-01 09:25:23.526597,4.27262351360554
18223,2020-09-01 09:25:23.855169,4.27262351360554
18224,2020-09-01 09:25:24.178453,4.27262351360554
18225,2020-09-01 09:25:24.452626,4.33760055115376
18226,2020-09-01 09:25:24.691459,4.33760055115376
18227,2020-09-01 09:25:25.093763,4.33760055115376
18228,2020-09-01 09:25:25.339348,4.33760055115376
18229,2020-09-01 09:25:25.744170,4.33760055115376
18230,2020-09-01 09:25:26.007191,4.33760055115376
18231,2020-09-01 09:25:26.345564,4.33760055115376
18232,2020-09-01 09:25:26.725717,4.33760055115376
18233,2020-09-01 09:25:27.045562,4.33760055115376
18234,2020-09-01 09:25:27.309915,4.40243465737174
18235,2020-09-01 09:25:27.584477,4.40243465737174
18236,2020-09-01 09:25:27.862251,4.40243465737174
18237,2020-09-01 09:25:28.203677,4.40243465737174
18238,2020-09-01 09:25:28.480157,4.40243465737174
18239,2020-09-01 09:25:28.766586,4.40243465737174
18240,2020-09-01 09:25:29.095301,4.40243465737174
18241,2020-09-01 09:25:29.504169,4.40243465737174
18242,2020-09-01 09:25:29.776692,4.40243465737174
18243,2020-09-01 09:25:30.057273,4.46712613542343
18244,2020-09-01 09:25:30.501698,4.46712613542343
18245,2020-09-01 09:25:30.796687,4.46712613542343
18246,2020-09-01 09:25:31.173311,4.46712613542343
18247,2020-09-01 09:25:31.500195,4.46712613542343
18248,2020-09-01 09:25:31.810571,4.46712613542343
18249,2020-09-01 09:25:32.164590,4.46712613542343
18250,2020-09-01 09:25:32.506541,4.46712613542343
18251,2020-09-01 09:25:32.839724,4.46712613542343
18252,2020-09-01 09:25:33.137701,4.53167528726308
18253,2020-09-01 09:25:33.553551,4.53167528726308
18254,2020-09-01 09:25:33.904107,4.53167528726308
18255,2020-09-01 09:25:34.213300,4.53167528726308
18256,2020-09-01 09:25:34.562134,4.53167528726308
18257,2020-09-01 09:25:34.933407,4.53167528726308
18258,2020-09-01 09:25:35.248313,4.53167528726308
18259,2020-09-01 09:25:35.587748,4.53167528726308
18260,2020-09-01 09:25:35.861713,4.59608241366077
18261,2020-09-01 09:25:36.211153,4.59608241366077
18262,2020-09-01 09:25:36.523048,4.59608241366077
18263,2020-09-01 09:25:36.756703,4.59608241366077
18264,2020-09-01 09:25:37.038087,4.59608241366077
18265,2020-09-01 09:25:37.413473,4.59608241366077
18266,2020-09-01 09:25:37.698444,4.59608241366077
18267,2020-09-01 09:25:38.040143,4.59608241366077
18268,2020-09-01 09:25:38.375801,4.59608241366077
18269,2020-09-01 09:25:38.673566,4.59608241366077
18270,2020-09-01 09:25:39.038306,4.66034781422701
18271,2020-09-01 09:25:39.393387,4.66034781422701
18272,2020-09-01 09:25:39.666671,4.66034781422701
18273,2020-09-01 09:25:39.997899,4.66034781422701
18274,2020-09-01 09:25:40.374015,4.66034781422701
18275,2020-09-01 09:25:40.692870,4.66034781422701
18276,2020-09-01 09:25:41.061608,4.66034781422701
18277,2020-09-01 09:25:41.433219,4.66034781422701
18278,2020-09-01 09:25:41.744882,4.7244717874367
18279,2020-09-01 09:25:42.029077,4.7244717874367
18280,2020-09-01 09:25:42.376599,4.7244717874367
18281,2020-09-01 09:25:42.641723,4.7244717874367
18282,2020-09-01 09:25:42.910511,4.7244717874367
18283,2020-09-01 09:25:43.247664,4.7244717874367
18284,2020-09-01 09:25:43.607281,4.7244717874367
18285,2020-09-01 09:25:43.865643,4.7244717874367
18286,2020-09-01 09:25:44.167627,4.7244717874367
18287,2020-09-01 09:25:44.562828,4.78845463065228
18288,2020-09-01 09:25:44.887271,4.78845463065228
18289,2020-09-01 09:25:45.191165,4.78845463065228
18290,2020-09-01 09:25:45.455835,4.78845463065228
18291,2020-09-01 09:25:45.837314,4.78845463065228
18292,2020-09-01 09:25:46.218431,4.78845463065228
18293,2020-09-01 09:25:46.475995,4.78845463065228
18294,2020-09-01 09:25:46.814237,4.78845463065228
18295,2020-09-01 09:25:47.158862,4.78845463065228
18296,2020-09-01 09:25:47.505911,4.85229664014628
18297,2020-09-01 09:25:47.828380,4.85229664014628
18298,2020-09-01 09:25:48.068398,4.85229664014628
18299,2020-09-01 09:25:48.405052,4.85229664014628
18300,2020-09-01 09:25:48.643997,4.85229664014628
18301,2020-09-01 09:25:48.924596,4.85229664014628
18302,2020-09-01 09:25:49.219736,4.85229664014628
18303,2020-09-01 09:25:49.522407,4.85229664014628
18304,2020-09-01 09:25:49.824061,4.85229664014628
18305,2020-09-01 09:25:50.122085,4.85229664014628
18306,2020-09-01 09:25:50.464935,4.85229664014628
18307,2020-09-01 09:25:50.709217,4.91599811112316
18308,2020-09-01 09:25:51.026276,4.91599811112316
18309,2020-09-01 09:25:51.372648,4.91599811112316
18310,2020-09-01 09:25:51.713559,4.91599811112316
18311,2020-09-01 09:25:51.999878,4.91599811112316
18312,2020-09-01 09:25:52.260266,4.91599811112316
18313,2020-09-01 09:25:52.524589,4.91599811112316
18314,2020-09-01 09:25:52.897601,4.91599811112316
18315,2020-09-01 09:25:53.224570,4.91599811112316
18316,2020-09-01 09:25:53.620156,4.97955933774061
18317,2020-09-01 09:25:53.961253,4.97955933774061
18318,2020-09-01 09:25:54.313900,4.97955933774061
18319,2020-09-01 09:25:54.671354,4.97955933774061
18320,2020-09-01 09:25:54.978932,4.97955933774061
18321,2020-09-01 09:25:55.244564,4.97955933774061
18322,2020-09-01 09:25:55.536552,4.97955933774061
18323,2020-09-01 09:25:55.856902,4.97955933774061
18324,2020-09-01 09:25:56.206683,4.97955933774061
18325,2020-09-01 09:25:56.534164,4.85115072951413
18326,2020-09-01 09:25:56.998124,4.85115072951413
18327,2020-09-01 09:25:57.354078,4.85115072951413
18328,2020-09-01 09:25:57.708752,4.85115072951413
18329,2020-09-01 09:25:58.014955,4.85115072951413
18330,2020-09-01 09:25:58.343002,4.85115072951413
18331,2020-09-01 09:25:58.666639,4.85115072951413
18332,2020-09-01 09:25:59.029799,4.85115072951413
18333,2020-09-01 09:25:59.371727,4.72310116920204
18334,2020-09-01 09:25:59.704543,4.72310116920204
18335,2020-09-01 09:25:59.993615,4.72310116920204
18336,2020-09-01 09:26:00.258183,4.72310116920204
18337,2020-09-01 09:26:00.615192,4.72310116920204
18338,2020-09-01 09:26:00.936843,4.72310116920204
18339,2020-09-01 09:26:01.244085,4.72310116920204
18340,2020-09-01 09:26:01.502132,4.72310116920204
18341,2020-09-01 09:26:01.817949,4.72310116920204
18342,2020-09-01 09:26:02.175249,4.72310116920204
18343,2020-09-01 09:26:02.549768,4.59540711942047
18344,2020-09-01 09:26:02.848454,4.59540711942047
18345,2020-09-01 09:26:03.101574,4.59540711942047
18346,2020-09-01 09:26:03.428650,4.59540711942047
18347,2020-09-01 09:26:03.783458,4.59540711942047
18348,2020-09-01 09:26:04.140110,4.59540711942047
18349,2020-09-01 09:26:04.406545,4.59540711942047
18350,2020-09-01 09:26:04.667832,4.59540711942047
18351,2020-09-01 09:26:05.088307,4.59540711942047
18352,2020-09-01 09:26:05.403699,4.46806514610961
18353,2020-09-01 09:26:05.786624,4.46806514610961
18354,2020-09-01 09:26:06.051082,4.46806514610961
18355,2020-09-01 09:26:06.273157,4.46806514610961
18356,2020-09-01 09:26:06.643717,4.46806514610961
18357,2020-09-01 09:26:06.990256,4.46806514610961
18358,2020-09-01 09:26:07.383743,4.46806514610961
18359,2020-09-01 09:26:07.717061,4.46806514610961
18360,2020-09-01 09:26:08.052093,4.46806514610961
18361,2020-09-01 09:26:08.290154,4.34107191290509
18362,2020-09-01 09:26:08.606820,4.34107191290509
18363,2020-09-01 09:26:08.915839,4.34107191290509
18364,2020-09-01 09:26:09.235463,4.34107191290509
18365,2020-09-01 09:26:09.521366,4.34107191290509
18366,2020-09-01 09:26:09.787508,4.34107191290509
18367,2020-09-01 09:26:10.016670,4.34107191290509
18368,2020-09-01 09:26:10.385806,4.34107191290509
18369,2020-09-01 09:26:10.712515,4.34107191290509
18370,2020-09-01 09:26:11.033919,4.21442417611786
18371,2020-09-01 09:26:11.360072,4.21442417611786
18372,2020-09-01 09:26:11.636471,4.21442417611786
18373,2020-09-01 09:26:11.973501,4.21442417611786
18374,2020-09-01 09:26:12.284847,4.21442417611786
18375,2020-09-01 09:26:12.628514,4.21442417611786
18376,2020-09-01 09:26:12.917120,4.21442417611786
18377,2020-09-01 09:26:13.225036,4.21442417611786
18378,2020-09-01 09:26:13.583904,4.21442417611786
18379,2020-09-01 09:26:13.886430,4.08811878023252
18380,2020-09-01 09:26:14.213208,4.08811878023252
18381,2020-09-01 09:26:14.642345,4.08811878023252
18382,2020-09-01 09:26:14.964925,4.08811878023252
18383,2020-09-01 09:26:15.275571,4.08811878023252
18384,2020-09-01 09:26:15.596895,4.08811878023252
18385,2020-09-01 09:26:15.950194,4.08811878023252
18386,2020-09-01 09:26:16.227053,4.08811878023252
18387,2020-09-01 09:26:16.520528,3.96215265385237
18388,2020-09-01 09:26:16.830532,3.96215265385237
18389,2020-09-01 09:26:17.113778,3.96215265385237
18390,2020-09-01 09:26:17.451211,3.96215265385237
18391,2020-09-01 09:26:17.829421,3.96215265385237
18392,2020-09-01 09:26:18.176765,3.96215265385237
18393,2020-09-01 09:26:18.462786,3.96215265385237
18394,2020-09-01 09:26:18.713260,3.96215265385237
18395,2020-09-01 09:26:18.953932,3.96215265385237
18396,2020-09-01 09:26:19.283741,3.83652280603317
18397,2020-09-01 09:26:19.557170,3.83652280603317
18398,2020-09-01 09:26:19.883711,3.83652280603317
18399,2020-09-01 09:26:20.158610,3.83652280603317
18400,2020-09-01 09:26:20.448549,3.83652280603317
18401,2020-09-01 09:26:20.810414,3.83652280603317
18402,2020-09-01 09:26:21.172457,3.83652280603317
18403,2020-09-01 09:26:21.494311,3.83652280603317
18404,2020-09-01 09:26:21.888197,3.71122632295808
18405,2020-09-01 09:26:22.196615,3.71122632295808
18406,2020-09-01 09:26:22.554166,3.71122632295808
18407,2020-09-01 09:26:22.851528,3.71122632295808
18408,2020-09-01 09:26:23.127857,3.71122632295808
18409,2020-09-01 09:26:23.433252,3.71122632295808
18410,2020-09-01 09:26:23.736638,3.71122632295808
18411,2020-09-01 09:26:24.085726,3.71122632295808
18412,2020-09-01 09:26:24.424296,3.58626036491495
18413,2020-09-01 09:26:24.723885,3.58626036491495
18414,2020-09-01 09:26:24.994292,3.58626036491495
18415,2020-09-01 09:26:25.394164,3.58626036491495
18416,2020-09-01 09:26:25.707718,3.58626036491495
18417,2020-09-01 09:26:26.001562,3.58626036491495
18418,2020-09-01 09:26:26.312265,3.58626036491495
18419,2020-09-01 09:26:26.710092,3.4616221635434
18420,2020-09-01 09:26:27.039159,3.4616221635434
18421,2020-09-01 09:26:27.401619,3.4616221635434
18422,2020-09-01 09:26:27.723930,3.4616221635434
18423,2020-09-01 09:26:28.035042,3.4616221635434
18424,2020-09-01 09:26:28.439259,3.4616221635434
18425,2020-09-01 09:26:28.786024,3.4616221635434
18426,2020-09-01 09:26:29.025019,3.4616221635434
18427,2020-09-01 09:26:29.388209,3.33247099683145
18428,2020-09-01 09:26:29.685858,3.33247099683145
18429,2020-09-01 09:26:29.950649,3.33247099683145
18430,2020-09-01 09:26:30.303033,3.33247099683145
18431,2020-09-01 09:26:30.625282,3.33247099683145
18432,2020-09-01 09:26:30.911166,3.33247099683145
18433,2020-09-01 09:26:31.204956,3.33247099683145
18434,2020-09-01 09:26:31.468010,3.33247099683145
18435,2020-09-01 09:26:31.735430,3.33247099683145
18436,2020-09-01 09:26:32.021445,3.20364860765874
18437,2020-09-01 09:26:32.321210,3.20364860765874
18438,2020-09-01 09:26:32.697349,3.20364860765874
18439,2020-09-01 09:26:33.036473,3.20364860765874
18440,2020-09-01 09:26:33.327696,3.20364860765874
18441,2020-09-01 09:26:33.637070,3.20364860765874
18442,2020-09-01 09:26:33.975948,3.20364860765874
18443,2020-09-01 09:26:34.325300,3.20364860765874
18444,2020-09-01 09:26:34.727761,3.20364860765874
18445,2020-09-01 09:26:35.063697,3.07515248450412
18446,2020-09-01 09:26:35.424253,3.07515248450412
18447,2020-09-01 09:26:35.751074,3.07515248450412
18448,2020-09-01 09:26:36.076848,3.07515248450412
18449,2020-09-01 09:26:36.422642,3.07515248450412
18450,2020-09-01 09:26:36.776118,3.07515248450412
18451,2020-09-01 09:26:37.049389,3.07515248450412
18452,2020-09-01 09:26:37.376894,3.07515248450412
18453,2020-09-01 09:26:37.793121,2.94698017875413
18454,2020-09-01 09:26:38.197253,2.94698017875413
18455,2020-09-01 09:26:38.518116,2.94698017875413
18456,2020-09-01 09:26:38.843215,2.94698017875413
18457,2020-09-01 09:26:39.129727,2.94698017875413
18458,2020-09-01 09:26:39.442497,2.94698017875413
18459,2020-09-01 09:26:39.730807,2.94698017875413
18460,2020-09-01 09:26:40.030530,2.94698017875413
18461,2020-09-01 09:26:40.370137,2.94698017875413
18462,2020-09-01 09:26:40.649053,2.94698017875413
18463,2020-09-01 09:26:40.967392,2.81912930313565
18464,2020-09-01 09:26:41.302506,2.81912930313565
18465,2020-09-01 09:26:41.607531,2.81912930313565
18466,2020-09-01 09:26:41.926379,2.81912930313565
18467,2020-09-01 09:26:42.222958,2.81912930313565
18468,2020-09-01 09:26:42.518431,2.81912930313565
18469,2020-09-01 09:26:42.857667,2.81912930313565
18470,2020-09-01 09:26:43.096031,2.81912930313565
18471,2020-09-01 09:26:43.373086,2.81912930313565
18472,2020-09-01 09:26:43.667557,2.81912930313565
18473,2020-09-01 09:26:43.946236,2.69159753031441
18474,2020-09-01 09:26:44.269421,2.69159753031441
18475,2020-09-01 09:26:44.576883,2.69159753031441
18476,2020-09-01 09:26:44.875319,2.69159753031441
18477,2020-09-01 09:26:45.145868,2.69159753031441
18478,2020-09-01 09:26:45.482599,2.69159753031441
18479,2020-09-01 09:26:45.813661,2.69159753031441
18480,2020-09-01 09:26:46.086238,2.69159753031441
18481,2020-09-01 09:26:46.321374,2.69159753031441
18482,2020-09-01 09:26:46.689950,2.56438259165166
18483,2020-09-01 09:26:46.935393,2.56438259165166
18484,2020-09-01 09:26:47.408550,2.56438259165166
18485,2020-09-01 09:26:47.692508,2.56438259165166
18486,2020-09-01 09:26:48.005979,2.56438259165166
18487,2020-09-01 09:26:48.339356,2.56438259165166
18488,2020-09-01 09:26:48.639526,2.56438259165166
18489,2020-09-01 09:26:48.958558,2.43748227611312
18490,2020-09-01 09:26:49.289109,2.43748227611312
18491,2020-09-01 09:26:49.651651,2.43748227611312
18492,2020-09-01 09:26:50.027589,2.43748227611312
18493,2020-09-01 09:26:50.356085,2.43748227611312
18494,2020-09-01 09:26:50.716375,2.43748227611312
18495,2020-09-01 09:26:51.040395,2.43748227611312
18496,2020-09-01 09:26:51.407935,2.43748227611312
18497,2020-09-01 09:26:51.760653,2.31089442932608
