iteration,timestamp,T7
18498,2020-09-01 09:26:52.003906,2.31089442932608
18499,2020-09-01 09:26:52.293642,2.31089442932608
18500,2020-09-01 09:26:52.662562,2.31089442932608
18501,2020-09-01 09:26:53.005763,2.31089442932608
18502,2020-09-01 09:26:53.332916,2.31089442932608
18503,2020-09-01 09:26:53.687663,2.31089442932608
18504,2020-09-01 09:26:54.026464,2.31089442932608
18505,2020-09-01 09:26:54.439798,2.31089442932608
18506,2020-09-01 09:26:54.757335,2.18461695278242
18507,2020-09-01 09:26:55.096441,2.18461695278242
18508,2020-09-01 09:26:55.454924,2.18461695278242
18509,2020-09-01 09:26:55.795838,2.18461695278242
18510,2020-09-01 09:26:56.162563,2.18461695278242
18511,2020-09-01 09:26:56.414394,2.18461695278242
18512,2020-09-01 09:26:56.750967,2.18461695278242
18513,2020-09-01 09:26:57.043447,2.18461695278242
18514,2020-09-01 09:26:57.382100,2.18461695278242
18515,2020-09-01 09:26:57.710914,2.18461695278242
18516,2020-09-01 09:26:58.041779,2.21771784782447
18517,2020-09-01 09:26:58.405840,2.21771784782447
18518,2020-09-01 09:26:58.675026,2.21771784782447
18519,2020-09-01 09:26:59.003617,2.21771784782447
18520,2020-09-01 09:26:59.411799,2.21771784782447
18521,2020-09-01 09:26:59.749779,2.21771784782447
18522,2020-09-01 09:27:00.055408,2.21771784782447
18523,2020-09-01 09:27:00.422876,2.21771784782447
18524,2020-09-01 09:27:00.740849,2.25072144742779
18525,2020-09-01 09:27:01.088310,2.25072144742779
18526,2020-09-01 09:27:01.393170,2.25072144742779
18527,2020-09-01 09:27:01.753834,2.25072144742779
18528,2020-09-01 09:27:02.070738,2.25072144742779
18529,2020-09-01 09:27:02.353567,2.25072144742779
18530,2020-09-01 09:27:02.704773,2.25072144742779
18531,2020-09-01 09:27:03.057884,2.25072144742779
18532,2020-09-01 09:27:03.371163,2.25072144742779
18533,2020-09-01 09:27:03.685294,2.25072144742779
18534,2020-09-01 09:27:03.949709,2.2923701323482
18535,2020-09-01 09:27:04.321510,2.2923701323482
18536,2020-09-01 09:27:04.597968,2.2923701323482
18537,2020-09-01 09:27:04.891702,2.2923701323482
18538,2020-09-01 09:27:05.210762,2.2923701323482
18539,2020-09-01 09:27:05.560542,2.2923701323482
18540,2020-09-01 09:27:05.838167,2.2923701323482
18541,2020-09-01 09:27:06.091935,2.2923701323482
18542,2020-09-01 09:27:06.480057,2.33389744289371
18543,2020-09-01 09:27:06.910694,2.33389744289371
18544,2020-09-01 09:27:07.220492,2.33389744289371
18545,2020-09-01 09:27:07.544913,2.33389744289371
18546,2020-09-01 09:27:07.915643,2.33389744289371
18547,2020-09-01 09:27:08.265058,2.33389744289371
18548,2020-09-01 09:27:08.604879,2.33389744289371
18549,2020-09-01 09:27:08.903009,2.33389744289371
18550,2020-09-01 09:27:09.244084,2.33389744289371
18551,2020-09-01 09:27:09.575767,2.37530389126022
18552,2020-09-01 09:27:09.852364,2.37530389126022
18553,2020-09-01 09:27:10.182673,2.37530389126022
18554,2020-09-01 09:27:10.530173,2.37530389126022
18555,2020-09-01 09:27:10.854396,2.37530389126022
18556,2020-09-01 09:27:11.276979,2.37530389126022
18557,2020-09-01 09:27:11.596064,2.37530389126022
18558,2020-09-01 09:27:11.920654,2.37530389126022
18559,2020-09-01 09:27:12.183745,2.41658998684531
18560,2020-09-01 09:27:12.491831,2.41658998684531
18561,2020-09-01 09:27:12.775902,2.41658998684531
18562,2020-09-01 09:27:13.078440,2.41658998684531
18563,2020-09-01 09:27:13.357524,2.41658998684531
18564,2020-09-01 09:27:13.690981,2.41658998684531
18565,2020-09-01 09:27:13.953270,2.41658998684531
18566,2020-09-01 09:27:14.133113,2.41658998684531
18567,2020-09-01 09:27:14.368522,2.41658998684531
18568,2020-09-01 09:27:14.599861,2.45775623634088
18569,2020-09-01 09:27:14.905107,2.45775623634088
18570,2020-09-01 09:27:15.233991,2.45775623634088
18571,2020-09-01 09:27:15.571340,2.45775623634088
18572,2020-09-01 09:27:15.930786,2.45775623634088
18573,2020-09-01 09:27:16.208754,2.45775623634088
18574,2020-09-01 09:27:16.515638,2.45775623634088
18575,2020-09-01 09:27:16.884621,2.45775623634088
18576,2020-09-01 09:27:17.187624,2.49880314371441
18577,2020-09-01 09:27:17.434463,2.49880314371441
18578,2020-09-01 09:27:17.790921,2.49880314371441
18579,2020-09-01 09:27:18.069132,2.49880314371441
18580,2020-09-01 09:27:18.427767,2.49880314371441
18581,2020-09-01 09:27:18.711425,2.49880314371441
18582,2020-09-01 09:27:19.034070,2.49880314371441
18583,2020-09-01 09:27:19.342392,2.49880314371441
18584,2020-09-01 09:27:19.617643,2.53973121022409
18585,2020-09-01 09:27:19.882764,2.53973121022409
18586,2020-09-01 09:27:20.152944,2.53973121022409
18587,2020-09-01 09:27:20.474929,2.53973121022409
18588,2020-09-01 09:27:20.782682,2.53973121022409
18589,2020-09-01 09:27:21.100746,2.53973121022409
18590,2020-09-01 09:27:21.417169,2.53973121022409
18591,2020-09-01 09:27:21.706840,2.53973121022409
18592,2020-09-01 09:27:21.999663,2.58054093529925
18593,2020-09-01 09:27:22.275142,2.58054093529925
18594,2020-09-01 09:27:22.616839,2.58054093529925
18595,2020-09-01 09:27:22.909827,2.58054093529925
18596,2020-09-01 09:27:23.319488,2.58054093529925
18597,2020-09-01 09:27:23.602218,2.58054093529925
18598,2020-09-01 09:27:23.941331,2.58054093529925
18599,2020-09-01 09:27:24.270801,2.58054093529925
18600,2020-09-01 09:27:24.580262,2.58054093529925
18601,2020-09-01 09:27:24.945798,2.62123281842479
18602,2020-09-01 09:27:25.234451,2.62123281842479
18603,2020-09-01 09:27:25.618442,2.62123281842479
18604,2020-09-01 09:27:25.959594,2.62123281842479
18605,2020-09-01 09:27:26.230404,2.62123281842479
18606,2020-09-01 09:27:26.558386,2.62123281842479
18607,2020-09-01 09:27:26.855358,2.62123281842479
18608,2020-09-01 09:27:27.201898,2.62123281842479
18609,2020-09-01 09:27:27.496788,2.62123281842479
18610,2020-09-01 09:27:27.803069,2.66180735635611
18611,2020-09-01 09:27:28.096376,2.66180735635611
18612,2020-09-01 09:27:28.429911,2.66180735635611
18613,2020-09-01 09:27:28.818901,2.66180735635611
18614,2020-09-01 09:27:29.128161,2.66180735635611
18615,2020-09-01 09:27:29.460193,2.66180735635611
18616,2020-09-01 09:27:29.787008,2.66180735635611
18617,2020-09-01 09:27:30.105167,2.66180735635611
18618,2020-09-01 09:27:30.452052,2.66180735635611
18619,2020-09-01 09:27:30.836177,2.7022650429257
18620,2020-09-01 09:27:31.111205,2.7022650429257
18621,2020-09-01 09:27:31.393293,2.7022650429257
18622,2020-09-01 09:27:31.666743,2.7022650429257
18623,2020-09-01 09:27:31.929871,2.7022650429257
18624,2020-09-01 09:27:32.250188,2.7022650429257
18625,2020-09-01 09:27:32.605081,2.7022650429257
18626,2020-09-01 09:27:32.981809,2.74260636910473
18627,2020-09-01 09:27:33.335202,2.74260636910473
18628,2020-09-01 09:27:33.699780,2.74260636910473
18629,2020-09-01 09:27:34.092537,2.74260636910473
18630,2020-09-01 09:27:34.425849,2.74260636910473
18631,2020-09-01 09:27:34.717138,2.74260636910473
18632,2020-09-01 09:27:35.101929,2.74260636910473
18633,2020-09-01 09:27:35.366731,2.74260636910473
18634,2020-09-01 09:27:35.685977,2.74260636910473
18635,2020-09-01 09:27:36.028325,2.79388133447418
18636,2020-09-01 09:27:36.383311,2.79388133447418
18637,2020-09-01 09:27:36.725334,2.79388133447418
18638,2020-09-01 09:27:36.993100,2.79388133447418
18639,2020-09-01 09:27:37.357984,2.79388133447418
18640,2020-09-01 09:27:37.609696,2.79388133447418
18641,2020-09-01 09:27:37.990065,2.79388133447418
18642,2020-09-01 09:27:38.326024,2.79388133447418
18643,2020-09-01 09:27:38.645431,2.79388133447418
18644,2020-09-01 09:27:38.957358,2.84501193869293
18645,2020-09-01 09:27:39.247144,2.84501193869293
18646,2020-09-01 09:27:39.548680,2.84501193869293
18647,2020-09-01 09:27:39.873506,2.84501193869293
18648,2020-09-01 09:27:40.232626,2.84501193869293
18649,2020-09-01 09:27:40.613194,2.84501193869293
18650,2020-09-01 09:27:40.915577,2.84501193869293
18651,2020-09-01 09:27:41.205034,2.84501193869293
18652,2020-09-01 09:27:41.477513,2.8959987620412
18653,2020-09-01 09:27:41.801475,2.8959987620412
18654,2020-09-01 09:27:42.110646,2.8959987620412
18655,2020-09-01 09:27:42.455500,2.8959987620412
18656,2020-09-01 09:27:42.765178,2.8959987620412
18657,2020-09-01 09:27:43.104255,2.8959987620412
18658,2020-09-01 09:27:43.376028,2.8959987620412
18659,2020-09-01 09:27:43.686500,2.8959987620412
18660,2020-09-01 09:27:44.013976,2.94684238159834
18661,2020-09-01 09:27:44.344889,2.94684238159834
18662,2020-09-01 09:27:44.678075,2.94684238159834
18663,2020-09-01 09:27:44.997312,2.94684238159834
18664,2020-09-01 09:27:45.319988,2.94684238159834
18665,2020-09-01 09:27:45.688839,2.94684238159834
18666,2020-09-01 09:27:46.024127,2.94684238159834
18667,2020-09-01 09:27:46.376066,2.94684238159834
18668,2020-09-01 09:27:46.645222,2.94684238159834
18669,2020-09-01 09:27:46.933863,2.99754337127786
18670,2020-09-01 09:27:47.208161,2.99754337127786
18671,2020-09-01 09:27:47.441011,2.99754337127786
18672,2020-09-01 09:27:47.792988,2.99754337127786
18673,2020-09-01 09:27:48.194632,2.99754337127786
18674,2020-09-01 09:27:48.519576,2.99754337127786
18675,2020-09-01 09:27:48.796853,2.99754337127786
18676,2020-09-01 09:27:49.122081,2.99754337127786
18677,2020-09-01 09:27:49.503095,2.99754337127786
18678,2020-09-01 09:27:49.759727,3.04810230186186
18679,2020-09-01 09:27:50.085428,3.04810230186186
18680,2020-09-01 09:27:50.399618,3.04810230186186
18681,2020-09-01 09:27:50.771992,3.04810230186186
18682,2020-09-01 09:27:51.099398,3.04810230186186
18683,2020-09-01 09:27:51.405789,3.04810230186186
18684,2020-09-01 09:27:51.691285,3.04810230186186
18685,2020-09-01 09:27:51.997904,3.04810230186186
18686,2020-09-01 09:27:52.243719,3.04810230186186
18687,2020-09-01 09:27:52.529386,3.04810230186186
18688,2020-09-01 09:27:52.865342,3.09851974103513
18689,2020-09-01 09:27:53.223204,3.09851974103513
18690,2020-09-01 09:27:53.467380,3.09851974103513
18691,2020-09-01 09:27:53.773501,3.09851974103513
18692,2020-09-01 09:27:54.106601,3.09851974103513
18693,2020-09-01 09:27:54.453774,3.09851974103513
18694,2020-09-01 09:27:54.785865,3.09851974103513
18695,2020-09-01 09:27:55.127726,3.09851974103513
18696,2020-09-01 09:27:55.412382,3.14879625341847
18697,2020-09-01 09:27:55.669901,3.14879625341847
18698,2020-09-01 09:27:56.002934,3.14879625341847
18699,2020-09-01 09:27:56.308750,3.14879625341847
18700,2020-09-01 09:27:56.558669,3.14879625341847
18701,2020-09-01 09:27:56.909413,3.14879625341847
18702,2020-09-01 09:27:57.193092,3.14879625341847
18703,2020-09-01 09:27:57.525916,3.14879625341847
18704,2020-09-01 09:27:57.803598,3.14879625341847
18705,2020-09-01 09:27:58.064408,3.14879625341847
18706,2020-09-01 09:27:58.376356,3.14879625341847
18707,2020-09-01 09:27:58.699602,3.19893240060155
18708,2020-09-01 09:27:58.957704,3.19893240060155
18709,2020-09-01 09:27:59.292921,3.19893240060155
18710,2020-09-01 09:27:59.606588,3.19893240060155
18711,2020-09-01 09:27:59.969001,3.19893240060155
18712,2020-09-01 09:28:00.236402,3.19893240060155
18713,2020-09-01 09:28:00.499619,3.19893240060155
18714,2020-09-01 09:28:00.818193,3.19893240060155
18715,2020-09-01 09:28:01.092494,3.19893240060155
18716,2020-09-01 09:28:01.417051,3.19893240060155
18717,2020-09-01 09:28:01.722205,3.24892874117509
18718,2020-09-01 09:28:02.006478,3.24892874117509
18719,2020-09-01 09:28:02.345285,3.24892874117509
18720,2020-09-01 09:28:02.583280,3.24892874117509
18721,2020-09-01 09:28:02.870983,3.24892874117509
18722,2020-09-01 09:28:03.195846,3.24892874117509
18723,2020-09-01 09:28:03.462161,3.24892874117509
18724,2020-09-01 09:28:03.871346,3.24892874117509
18725,2020-09-01 09:28:04.223097,3.24892874117509
18726,2020-09-01 09:28:04.549906,3.24892874117509
18727,2020-09-01 09:28:04.864546,3.29878583076241
18728,2020-09-01 09:28:05.108732,3.29878583076241
18729,2020-09-01 09:28:05.458990,3.29878583076241
18730,2020-09-01 09:28:05.727322,3.29878583076241
18731,2020-09-01 09:28:06.126774,3.29878583076241
18732,2020-09-01 09:28:06.476278,3.29878583076241
18733,2020-09-01 09:28:06.793919,3.29878583076241
18734,2020-09-01 09:28:07.174650,3.29878583076241
18735,2020-09-01 09:28:07.576923,3.34850422205032
18736,2020-09-01 09:28:07.818774,3.34850422205032
18737,2020-09-01 09:28:08.153109,3.34850422205032
18738,2020-09-01 09:28:08.509703,3.34850422205032
18739,2020-09-01 09:28:08.836445,3.34850422205032
18740,2020-09-01 09:28:09.131877,3.34850422205032
18741,2020-09-01 09:28:09.420190,3.34850422205032
18742,2020-09-01 09:28:09.715445,3.34850422205032
18743,2020-09-01 09:28:10.042813,3.34850422205032
18744,2020-09-01 09:28:10.321678,3.40068802347497
18745,2020-09-01 09:28:10.667418,3.40068802347497
18746,2020-09-01 09:28:10.981836,3.40068802347497
18747,2020-09-01 09:28:11.348381,3.40068802347497
18748,2020-09-01 09:28:11.673547,3.40068802347497
18749,2020-09-01 09:28:12.062854,3.40068802347497
18750,2020-09-01 09:28:12.412136,3.40068802347497
18751,2020-09-01 09:28:12.815284,3.40068802347497
18752,2020-09-01 09:28:13.116805,3.40068802347497
18753,2020-09-01 09:28:13.477504,3.4497802762472
18754,2020-09-01 09:28:13.812369,3.4497802762472
18755,2020-09-01 09:28:14.174408,3.4497802762472
18756,2020-09-01 09:28:14.431125,3.4497802762472
18757,2020-09-01 09:28:14.680533,3.4497802762472
18758,2020-09-01 09:28:14.989560,3.4497802762472
18759,2020-09-01 09:28:15.361176,3.4497802762472
18760,2020-09-01 09:28:15.681417,3.4497802762472
18761,2020-09-01 09:28:15.998009,3.4497802762472
18762,2020-09-01 09:28:16.316410,3.4497802762472
18763,2020-09-01 09:28:16.587227,3.45418471045197
18764,2020-09-01 09:28:16.905146,3.45418471045197
18765,2020-09-01 09:28:17.238148,3.45418471045197
18766,2020-09-01 09:28:17.522399,3.45418471045197
18767,2020-09-01 09:28:17.857627,3.45418471045197
18768,2020-09-01 09:28:18.106864,3.45418471045197
18769,2020-09-01 09:28:18.458226,3.45418471045197
18770,2020-09-01 09:28:18.790855,3.45418471045197
18771,2020-09-01 09:28:19.112308,3.45418471045197
18772,2020-09-01 09:28:19.405644,3.53190094292432
18773,2020-09-01 09:28:19.775149,3.53190094292432
18774,2020-09-01 09:28:20.058711,3.53190094292432
18775,2020-09-01 09:28:20.411526,3.53190094292432
18776,2020-09-01 09:28:20.748502,3.53190094292432
18777,2020-09-01 09:28:21.093655,3.53190094292432
18778,2020-09-01 09:28:21.401368,3.53190094292432
18779,2020-09-01 09:28:21.771483,3.60945697783517
18780,2020-09-01 09:28:22.174740,3.60945697783517
18781,2020-09-01 09:28:22.538875,3.60945697783517
18782,2020-09-01 09:28:22.870653,3.60945697783517
18783,2020-09-01 09:28:23.242697,3.60945697783517
18784,2020-09-01 09:28:23.545885,3.60945697783517
18785,2020-09-01 09:28:23.813211,3.60945697783517
18786,2020-09-01 09:28:24.101770,3.60945697783517
18787,2020-09-01 09:28:24.430172,3.60945697783517
18788,2020-09-01 09:28:24.675346,3.68685312245287
18789,2020-09-01 09:28:25.034945,3.68685312245287
18790,2020-09-01 09:28:25.337136,3.68685312245287
18791,2020-09-01 09:28:25.684320,3.68685312245287
18792,2020-09-01 09:28:26.064585,3.68685312245287
18793,2020-09-01 09:28:26.287868,3.68685312245287
18794,2020-09-01 09:28:26.606823,3.68685312245287
18795,2020-09-01 09:28:26.990527,3.68685312245287
18796,2020-09-01 09:28:27.339707,3.76408968218892
18797,2020-09-01 09:28:27.643285,3.76408968218892
18798,2020-09-01 09:28:27.946702,3.76408968218892
18799,2020-09-01 09:28:28.237679,3.76408968218892
18800,2020-09-01 09:28:28.536262,3.76408968218892
18801,2020-09-01 09:28:28.864312,3.76408968218892
18802,2020-09-01 09:28:29.181765,3.76408968218892
18803,2020-09-01 09:28:29.488737,3.76408968218892
18804,2020-09-01 09:28:29.828891,3.84116696064918
18805,2020-09-01 09:28:30.100856,3.84116696064918
18806,2020-09-01 09:28:30.363109,3.84116696064918
18807,2020-09-01 09:28:30.685659,3.84116696064918
18808,2020-09-01 09:28:31.032554,3.84116696064918
18809,2020-09-01 09:28:31.326796,3.84116696064918
18810,2020-09-01 09:28:31.607150,3.84116696064918
18811,2020-09-01 09:28:31.920938,3.84116696064918
18812,2020-09-01 09:28:32.187840,3.84116696064918
18813,2020-09-01 09:28:32.524302,3.84116696064918
18814,2020-09-01 09:28:32.782224,3.91808525968305
18815,2020-09-01 09:28:33.021122,3.91808525968305
18816,2020-09-01 09:28:33.269016,3.91808525968305
18817,2020-09-01 09:28:33.547945,3.91808525968305
18818,2020-09-01 09:28:33.876194,3.91808525968305
18819,2020-09-01 09:28:34.229157,3.91808525968305
18820,2020-09-01 09:28:34.575250,3.91808525968305
18821,2020-09-01 09:28:34.896620,3.91808525968305
18822,2020-09-01 09:28:35.218719,3.91808525968305
18823,2020-09-01 09:28:35.506279,3.91808525968305
18824,2020-09-01 09:28:35.842798,3.99484487943076
18825,2020-09-01 09:28:36.161194,3.99484487943076
18826,2020-09-01 09:28:36.506891,3.99484487943076
18827,2020-09-01 09:28:36.849430,3.99484487943076
18828,2020-09-01 09:28:37.201488,3.99484487943076
18829,2020-09-01 09:28:37.503348,3.99484487943076
18830,2020-09-01 09:28:37.811636,3.99484487943076
18831,2020-09-01 09:28:38.120850,3.99484487943076
18832,2020-09-01 09:28:38.471243,3.99484487943076
18833,2020-09-01 09:28:38.819352,4.07144611836866
18834,2020-09-01 09:28:39.182550,4.07144611836866
18835,2020-09-01 09:28:39.493685,4.07144611836866
18836,2020-09-01 09:28:39.850755,4.07144611836866
18837,2020-09-01 09:28:40.199359,4.07144611836866
18838,2020-09-01 09:28:40.461364,4.07144611836866
18839,2020-09-01 09:28:40.806311,4.07144611836866
18840,2020-09-01 09:28:41.236171,4.14846131245852
18841,2020-09-01 09:28:41.576427,4.14846131245852
18842,2020-09-01 09:28:41.835697,4.14846131245852
18843,2020-09-01 09:28:42.137872,4.14846131245852
18844,2020-09-01 09:28:42.472434,4.14846131245852
18845,2020-09-01 09:28:42.832443,4.14846131245852
18846,2020-09-01 09:28:43.157032,4.14846131245852
18847,2020-09-01 09:28:43.503308,4.14846131245852
18848,2020-09-01 09:28:43.855262,4.14846131245852
18849,2020-09-01 09:28:44.131214,4.22532718515394
18850,2020-09-01 09:28:44.477711,4.22532718515394
18851,2020-09-01 09:28:44.780965,4.22532718515394
18852,2020-09-01 09:28:45.132763,4.22532718515394
18853,2020-09-01 09:28:45.495183,4.22532718515394
18854,2020-09-01 09:28:45.829408,4.22532718515394
18855,2020-09-01 09:28:46.073184,4.22532718515394
18856,2020-09-01 09:28:46.392464,4.22532718515394
18857,2020-09-01 09:28:46.639626,4.22532718515394
18858,2020-09-01 09:28:46.962093,4.22532718515394
18859,2020-09-01 09:28:47.337946,4.3015456975188
18860,2020-09-01 09:28:47.690980,4.3015456975188
18861,2020-09-01 09:28:47.924189,4.3015456975188
18862,2020-09-01 09:28:48.210587,4.3015456975188
18863,2020-09-01 09:28:48.589686,4.3015456975188
18864,2020-09-01 09:28:48.888189,4.3015456975188
18865,2020-09-01 09:28:49.184365,4.3015456975188
18866,2020-09-01 09:28:49.519791,4.3015456975188
18867,2020-09-01 09:28:49.778314,4.3015456975188
18868,2020-09-01 09:28:50.078885,4.3015456975188
18869,2020-09-01 09:28:50.377103,4.37761341554236
18870,2020-09-01 09:28:50.718581,4.37761341554236
18871,2020-09-01 09:28:51.051020,4.37761341554236
18872,2020-09-01 09:28:51.450663,4.37761341554236
18873,2020-09-01 09:28:51.786523,4.37761341554236
18874,2020-09-01 09:28:52.048534,4.37761341554236
18875,2020-09-01 09:28:52.375423,4.37761341554236
18876,2020-09-01 09:28:52.748487,4.37761341554236
18877,2020-09-01 09:28:53.050326,4.37761341554236
18878,2020-09-01 09:28:53.407368,4.45353066458935
18879,2020-09-01 09:28:53.784589,4.45353066458935
18880,2020-09-01 09:28:54.059380,4.45353066458935
18881,2020-09-01 09:28:54.336694,4.45353066458935
18882,2020-09-01 09:28:54.651606,4.45353066458935
18883,2020-09-01 09:28:55.082064,4.45353066458935
18884,2020-09-01 09:28:55.372044,4.45353066458935
18885,2020-09-01 09:28:55.695979,4.45353066458935
18886,2020-09-01 09:28:55.954730,4.45353066458935
18887,2020-09-01 09:28:56.343847,4.52929776813214
18888,2020-09-01 09:28:56.682316,4.52929776813214
18889,2020-09-01 09:28:56.970112,4.52929776813214
18890,2020-09-01 09:28:57.296666,4.52929776813214
18891,2020-09-01 09:28:57.592136,4.52929776813214
18892,2020-09-01 09:28:57.856359,4.52929776813214
18893,2020-09-01 09:28:58.111302,4.52929776813214
18894,2020-09-01 09:28:58.448148,4.52929776813214
18895,2020-09-01 09:28:58.739414,4.52929776813214
18896,2020-09-01 09:28:59.031874,4.52929776813214
18897,2020-09-01 09:28:59.480934,4.60491504796055
18898,2020-09-01 09:28:59.856871,4.60491504796055
18899,2020-09-01 09:29:00.128080,4.60491504796055
18900,2020-09-01 09:29:00.384787,4.60491504796055
18901,2020-09-01 09:29:00.749224,4.60491504796055
18902,2020-09-01 09:29:01.062829,4.60491504796055
18903,2020-09-01 09:29:01.327338,4.60491504796055
18904,2020-09-01 09:29:01.606016,4.60491504796055
18905,2020-09-01 09:29:01.997137,4.60491504796055
18906,2020-09-01 09:29:02.306211,4.60491504796055
18907,2020-09-01 09:29:02.710342,4.68038282429875
18908,2020-09-01 09:29:03.034929,4.68038282429875
18909,2020-09-01 09:29:03.394383,4.68038282429875
18910,2020-09-01 09:29:03.643712,4.68038282429875
18911,2020-09-01 09:29:03.892236,4.68038282429875
18912,2020-09-01 09:29:04.190117,4.68038282429875
18913,2020-09-01 09:29:04.437228,4.68038282429875
18914,2020-09-01 09:29:04.705723,4.68038282429875
18915,2020-09-01 09:29:04.990154,4.68038282429875
18916,2020-09-01 09:29:05.438754,4.75570141588616
18917,2020-09-01 09:29:05.717325,4.75570141588616
18918,2020-09-01 09:29:05.936342,4.75570141588616
18919,2020-09-01 09:29:06.240955,4.75570141588616
18920,2020-09-01 09:29:06.584156,4.75570141588616
18921,2020-09-01 09:29:06.809314,4.75570141588616
18922,2020-09-01 09:29:07.062389,4.75570141588616
18923,2020-09-01 09:29:07.351561,4.75570141588616
18924,2020-09-01 09:29:07.608889,4.75570141588616
18925,2020-09-01 09:29:07.933308,4.75570141588616
18926,2020-09-01 09:29:08.214971,4.83087114004036
18927,2020-09-01 09:29:08.548543,4.83087114004036
18928,2020-09-01 09:29:08.843469,4.83087114004036
18929,2020-09-01 09:29:09.141242,4.83087114004036
18930,2020-09-01 09:29:09.427142,4.83087114004036
18931,2020-09-01 09:29:09.672995,4.83087114004036
18932,2020-09-01 09:29:10.115511,4.83087114004036
18933,2020-09-01 09:29:10.439705,4.83087114004036
18934,2020-09-01 09:29:10.737746,4.83087114004036
18935,2020-09-01 09:29:10.995935,4.90589231270918
18936,2020-09-01 09:29:11.325380,4.90589231270918
18937,2020-09-01 09:29:11.605472,4.90589231270918
18938,2020-09-01 09:29:11.859765,4.90589231270918
18939,2020-09-01 09:29:12.196680,4.90589231270918
18940,2020-09-01 09:29:12.464526,4.90589231270918
18941,2020-09-01 09:29:12.766175,4.90589231270918
18942,2020-09-01 09:29:13.107825,4.90589231270918
18943,2020-09-01 09:29:13.417695,4.90589231270918
18944,2020-09-01 09:29:13.729819,4.90589231270918
18945,2020-09-01 09:29:14.134400,4.92535927601897
18946,2020-09-01 09:29:14.510114,4.92535927601897
18947,2020-09-01 09:29:14.876100,4.92535927601897
18948,2020-09-01 09:29:15.226567,4.92535927601897
18949,2020-09-01 09:29:15.544208,4.92535927601897
18950,2020-09-01 09:29:15.909218,4.92535927601897
18951,2020-09-01 09:29:16.310473,4.92535927601897
18952,2020-09-01 09:29:16.620671,4.84447097195623
18953,2020-09-01 09:29:16.894016,4.84447097195623
18954,2020-09-01 09:29:17.207165,4.84447097195623
18955,2020-09-01 09:29:17.530018,4.84447097195623
18956,2020-09-01 09:29:17.780999,4.84447097195623
18957,2020-09-01 09:29:18.111398,4.84447097195623
18958,2020-09-01 09:29:18.460455,4.84447097195623
18959,2020-09-01 09:29:18.705325,4.84447097195623
18960,2020-09-01 09:29:19.026169,4.84447097195623
18961,2020-09-01 09:29:19.353973,4.84447097195623
18962,2020-09-01 09:29:19.616886,4.84447097195623
18963,2020-09-01 09:29:19.875921,4.84447097195623
18964,2020-09-01 09:29:20.204603,4.84447097195623
18965,2020-09-01 09:29:20.563957,4.84447097195623
18966,2020-09-01 09:29:20.891645,4.84447097195623
18967,2020-09-01 09:29:21.182050,4.84447097195623
18968,2020-09-01 09:29:21.544107,4.84447097195623
18969,2020-09-01 09:29:21.817831,4.84447097195623
18970,2020-09-01 09:29:22.091392,4.84447097195623
18971,2020-09-01 09:29:22.392556,4.84447097195623
18972,2020-09-01 09:29:22.681176,4.84447097195623
18973,2020-09-01 09:29:23.150245,4.73541470741206
18974,2020-09-01 09:29:23.483398,4.73541470741206
18975,2020-09-01 09:29:23.767532,4.73541470741206
18976,2020-09-01 09:29:24.142253,4.73541470741206
18977,2020-09-01 09:29:24.433464,4.73541470741206
18978,2020-09-01 09:29:24.709243,4.73541470741206
18979,2020-09-01 09:29:25.028081,4.73541470741206
18980,2020-09-01 09:29:25.377342,4.73541470741206
18981,2020-09-01 09:29:25.752968,4.73541470741206
18982,2020-09-01 09:29:26.105309,4.73541470741206
18983,2020-09-01 09:29:26.457031,4.62669616719967
18984,2020-09-01 09:29:26.757251,4.62669616719967
18985,2020-09-01 09:29:27.042209,4.62669616719967
18986,2020-09-01 09:29:27.302155,4.62669616719967
18987,2020-09-01 09:29:27.621216,4.62669616719967
18988,2020-09-01 09:29:27.924267,4.62669616719967
18989,2020-09-01 09:29:28.245207,4.62669616719967
18990,2020-09-01 09:29:28.521992,4.62669616719967
18991,2020-09-01 09:29:28.826892,4.62669616719967
18992,2020-09-01 09:29:29.174541,4.51711563155921
18993,2020-09-01 09:29:29.508140,4.51711563155921
18994,2020-09-01 09:29:29.763123,4.51711563155921
18995,2020-09-01 09:29:30.089403,4.51711563155921
18996,2020-09-01 09:29:30.356839,4.51711563155921
18997,2020-09-01 09:29:30.662565,4.51711563155921
18998,2020-09-01 09:29:30.966422,4.51711563155921
18999,2020-09-01 09:29:31.334759,4.51711563155921
19000,2020-09-01 09:29:31.643526,4.40786646308587
19001,2020-09-01 09:29:31.998356,4.40786646308587
19002,2020-09-01 09:29:32.370578,4.40786646308587
19003,2020-09-01 09:29:32.640989,4.40786646308587
19004,2020-09-01 09:29:32.974239,4.40786646308587
19005,2020-09-01 09:29:33.218192,4.40786646308587
19006,2020-09-01 09:29:33.555438,4.40786646308587
19007,2020-09-01 09:29:33.899130,4.40786646308587
19008,2020-09-01 09:29:34.251613,4.29894505965962
19009,2020-09-01 09:29:34.629401,4.29894505965962
19010,2020-09-01 09:29:34.994906,4.29894505965962
19011,2020-09-01 09:29:35.311463,4.29894505965962
19012,2020-09-01 09:29:35.648972,4.29894505965962
19013,2020-09-01 09:29:35.967081,4.29894505965962
19014,2020-09-01 09:29:36.330657,4.29894505965962
19015,2020-09-01 09:29:36.644077,4.29894505965962
19016,2020-09-01 09:29:36.857357,4.29894505965962
19017,2020-09-01 09:29:37.218266,4.19034792086424
19018,2020-09-01 09:29:37.570220,4.19034792086424
19019,2020-09-01 09:29:37.917906,4.19034792086424
19020,2020-09-01 09:29:38.189205,4.19034792086424
19021,2020-09-01 09:29:38.432647,4.19034792086424
19022,2020-09-01 09:29:38.713477,4.19034792086424
19023,2020-09-01 09:29:38.973131,4.19034792086424
19024,2020-09-01 09:29:39.335534,4.19034792086424
19025,2020-09-01 09:29:39.595246,4.19034792086424
19026,2020-09-01 09:29:39.953938,4.19034792086424
19027,2020-09-01 09:29:40.338979,4.08207164254512
19028,2020-09-01 09:29:40.688614,4.08207164254512
19029,2020-09-01 09:29:41.129454,4.08207164254512
19030,2020-09-01 09:29:41.372481,4.08207164254512
19031,2020-09-01 09:29:41.639883,4.08207164254512
19032,2020-09-01 09:29:42.007054,4.08207164254512
19033,2020-09-01 09:29:42.359578,4.08207164254512
19034,2020-09-01 09:29:42.664966,4.08207164254512
19035,2020-09-01 09:29:42.936565,4.08207164254512
19036,2020-09-01 09:29:43.178279,3.97411291189184
19037,2020-09-01 09:29:43.501126,3.97411291189184
19038,2020-09-01 09:29:43.742363,3.97411291189184
19039,2020-09-01 09:29:44.007419,3.97411291189184
19040,2020-09-01 09:29:44.265628,3.97411291189184
19041,2020-09-01 09:29:44.529716,3.97411291189184
19042,2020-09-01 09:29:44.826956,3.97411291189184
19043,2020-09-01 09:29:45.188439,3.97411291189184
19044,2020-09-01 09:29:45.500721,3.97411291189184
19045,2020-09-01 09:29:45.808460,3.97411291189184
19046,2020-09-01 09:29:46.159597,3.86646850297478
19047,2020-09-01 09:29:46.495610,3.86646850297478
19048,2020-09-01 09:29:46.839284,3.86646850297478
19049,2020-09-01 09:29:47.173932,3.86646850297478
19050,2020-09-01 09:29:47.451822,3.86646850297478
19051,2020-09-01 09:29:47.667908,3.86646850297478
19052,2020-09-01 09:29:47.978061,3.86646850297478
19053,2020-09-01 09:29:48.298279,3.86646850297478
19054,2020-09-01 09:29:48.574600,3.86646850297478
19055,2020-09-01 09:29:48.907248,3.86646850297478
19056,2020-09-01 09:29:49.206390,3.75913527267703
19057,2020-09-01 09:29:49.617700,3.75913527267703
19058,2020-09-01 09:29:49.970366,3.75913527267703
19059,2020-09-01 09:29:50.269954,3.75913527267703
19060,2020-09-01 09:29:50.566895,3.75913527267703
19061,2020-09-01 09:29:50.867113,3.75913527267703
19062,2020-09-01 09:29:51.211335,3.75913527267703
19063,2020-09-01 09:29:51.493105,3.65211015697348
19064,2020-09-01 09:29:51.813093,3.65211015697348
19065,2020-09-01 09:29:52.168050,3.65211015697348
19066,2020-09-01 09:29:52.486323,3.65211015697348
19067,2020-09-01 09:29:52.823375,3.65211015697348
19068,2020-09-01 09:29:53.146096,3.65211015697348
19069,2020-09-01 09:29:53.425138,3.65211015697348
19070,2020-09-01 09:29:53.749669,3.65211015697348
19071,2020-09-01 09:29:54.021276,3.65211015697348
19072,2020-09-01 09:29:54.334906,3.54539016751684
19073,2020-09-01 09:29:54.687215,3.54539016751684
19074,2020-09-01 09:29:54.951833,3.54539016751684
19075,2020-09-01 09:29:55.270563,3.54539016751684
19076,2020-09-01 09:29:55.513682,3.54539016751684
19077,2020-09-01 09:29:55.849675,3.54539016751684
19078,2020-09-01 09:29:56.125643,3.54539016751684
19079,2020-09-01 09:29:56.489842,3.54539016751684
19080,2020-09-01 09:29:56.813297,3.54539016751684
19081,2020-09-01 09:29:57.177824,3.54539016751684
19082,2020-09-01 09:29:57.503762,3.43897238849632
19083,2020-09-01 09:29:57.851320,3.43897238849632
19084,2020-09-01 09:29:58.155906,3.43897238849632
19085,2020-09-01 09:29:58.414717,3.43897238849632
19086,2020-09-01 09:29:58.756085,3.43897238849632
19087,2020-09-01 09:29:59.054744,3.43897238849632
19088,2020-09-01 09:29:59.329044,3.43897238849632
19089,2020-09-01 09:29:59.701134,3.43897238849632
19090,2020-09-01 09:29:59.932646,3.43897238849632
19091,2020-09-01 09:30:00.253393,3.33285397374026
19092,2020-09-01 09:30:00.654924,3.33285397374026
19093,2020-09-01 09:30:00.922153,3.33285397374026
19094,2020-09-01 09:30:01.266182,3.33285397374026
19095,2020-09-01 09:30:01.612640,3.33285397374026
19096,2020-09-01 09:30:01.939427,3.33285397374026
19097,2020-09-01 09:30:02.288232,3.33285397374026
19098,2020-09-01 09:30:02.603160,3.33285397374026
19099,2020-09-01 09:30:02.867934,3.33285397374026
19100,2020-09-01 09:30:03.129803,3.33285397374026
19101,2020-09-01 09:30:03.403628,3.33285397374026
19102,2020-09-01 09:30:03.643894,3.26454812737607
19103,2020-09-01 09:30:03.973439,3.26454812737607
19104,2020-09-01 09:30:04.334213,3.26454812737607
19105,2020-09-01 09:30:04.708173,3.26454812737607
19106,2020-09-01 09:30:05.068884,3.26454812737607
19107,2020-09-01 09:30:05.358958,3.26454812737607
19108,2020-09-01 09:30:05.671902,3.26454812737607
19109,2020-09-01 09:30:05.958013,3.26454812737607
19110,2020-09-01 09:30:06.271733,3.26454812737607
19111,2020-09-01 09:30:06.566608,3.26454812737607
19112,2020-09-01 09:30:06.780218,3.19646763644518
19113,2020-09-01 09:30:07.096420,3.19646763644518
19114,2020-09-01 09:30:07.416220,3.19646763644518
19115,2020-09-01 09:30:07.776724,3.19646763644518
19116,2020-09-01 09:30:08.091439,3.19646763644518
19117,2020-09-01 09:30:08.400581,3.19646763644518
19118,2020-09-01 09:30:08.712537,3.19646763644518
19119,2020-09-01 09:30:09.009574,3.12860991922382
19120,2020-09-01 09:30:09.314049,3.12860991922382
19121,2020-09-01 09:30:09.658562,3.12860991922382
19122,2020-09-01 09:30:09.983985,3.12860991922382
19123,2020-09-01 09:30:10.267759,3.12860991922382
19124,2020-09-01 09:30:10.643682,3.12860991922382
19125,2020-09-01 09:30:10.936408,3.12860991922382
19126,2020-09-01 09:30:11.194954,3.12860991922382
19127,2020-09-01 09:30:11.515294,3.06097245101483
19128,2020-09-01 09:30:11.850693,3.06097245101483
19129,2020-09-01 09:30:12.220278,3.06097245101483
19130,2020-09-01 09:30:12.567859,3.06097245101483
19131,2020-09-01 09:30:12.896833,3.06097245101483
19132,2020-09-01 09:30:13.182988,3.06097245101483
19133,2020-09-01 09:30:13.530547,3.06097245101483
19134,2020-09-01 09:30:13.867471,3.06097245101483
19135,2020-09-01 09:30:14.205463,2.99355276207233
19136,2020-09-01 09:30:14.564773,2.99355276207233
19137,2020-09-01 09:30:14.903189,2.99355276207233
19138,2020-09-01 09:30:15.235169,2.99355276207233
19139,2020-09-01 09:30:15.584828,2.99355276207233
19140,2020-09-01 09:30:15.940855,2.99355276207233
19141,2020-09-01 09:30:16.243971,2.99355276207233
19142,2020-09-01 09:30:16.571615,2.99355276207233
19143,2020-09-01 09:30:16.887772,2.99355276207233
19144,2020-09-01 09:30:17.235318,2.92634843564402
19145,2020-09-01 09:30:17.602651,2.92634843564402
19146,2020-09-01 09:30:17.962186,2.92634843564402
19147,2020-09-01 09:30:18.344800,2.92634843564402
19148,2020-09-01 09:30:18.664940,2.92634843564402
19149,2020-09-01 09:30:18.922363,2.92634843564402
19150,2020-09-01 09:30:19.228475,2.92634843564402
19151,2020-09-01 09:30:19.529101,2.92634843564402
19152,2020-09-01 09:30:19.906322,2.85935710612237
19153,2020-09-01 09:30:20.215072,2.85935710612237
19154,2020-09-01 09:30:20.482378,2.85935710612237
19155,2020-09-01 09:30:20.813086,2.85935710612237
19156,2020-09-01 09:30:21.147772,2.85935710612237
19157,2020-09-01 09:30:21.453132,2.85935710612237
19158,2020-09-01 09:30:21.802634,2.85935710612237
19159,2020-09-01 09:30:22.120162,2.85935710612237
19160,2020-09-01 09:30:22.451260,2.85935710612237
19161,2020-09-01 09:30:22.757189,2.79257645729662
19162,2020-09-01 09:30:23.062957,2.79257645729662
19163,2020-09-01 09:30:23.392381,2.79257645729662
19164,2020-09-01 09:30:23.699974,2.79257645729662
19165,2020-09-01 09:30:24.079067,2.79257645729662
19166,2020-09-01 09:30:24.443736,2.79257645729662
19167,2020-09-01 09:30:24.724471,2.79257645729662
19168,2020-09-01 09:30:25.002261,2.79257645729662
19169,2020-09-01 09:30:25.336865,2.79257645729662
19170,2020-09-01 09:30:25.617023,2.72600422069844
19171,2020-09-01 09:30:25.878697,2.72600422069844
19172,2020-09-01 09:30:26.311825,2.72600422069844
19173,2020-09-01 09:30:26.624173,2.72600422069844
19174,2020-09-01 09:30:26.862055,2.72600422069844
19175,2020-09-01 09:30:27.142987,2.72600422069844
19176,2020-09-01 09:30:27.452921,2.72600422069844
19177,2020-09-01 09:30:27.823498,2.72600422069844
19178,2020-09-01 09:30:28.064925,2.72600422069844
19179,2020-09-01 09:30:28.417797,2.65963817403505
19180,2020-09-01 09:30:28.681739,2.65963817403505
19181,2020-09-01 09:30:28.984374,2.65963817403505
19182,2020-09-01 09:30:29.274467,2.65963817403505
19183,2020-09-01 09:30:29.567830,2.65963817403505
19184,2020-09-01 09:30:29.899485,2.65963817403505
19185,2020-09-01 09:30:30.272430,2.65963817403505
19186,2020-09-01 09:30:30.613682,2.65963817403505
19187,2020-09-01 09:30:30.883201,2.65963817403505
19188,2020-09-01 09:30:31.243505,2.59347613970375
19189,2020-09-01 09:30:31.497617,2.59347613970375
19190,2020-09-01 09:30:31.828391,2.59347613970375
19191,2020-09-01 09:30:32.094836,2.59347613970375
19192,2020-09-01 09:30:32.433135,2.59347613970375
19193,2020-09-01 09:30:32.778076,2.59347613970375
19194,2020-09-01 09:30:33.030672,2.59347613970375
19195,2020-09-01 09:30:33.330903,2.59347613970375
19196,2020-09-01 09:30:33.708142,2.59347613970375
19197,2020-09-01 09:30:34.018482,2.59347613970375
19198,2020-09-01 09:30:34.369210,2.52751598338273
19199,2020-09-01 09:30:34.659200,2.52751598338273
19200,2020-09-01 09:30:34.948168,2.52751598338273
19201,2020-09-01 09:30:35.190262,2.52751598338273
19202,2020-09-01 09:30:35.563377,2.52751598338273
19203,2020-09-01 09:30:35.938223,2.52751598338273
19204,2020-09-01 09:30:36.255147,2.52751598338273
19205,2020-09-01 09:30:36.555785,2.52751598338273
19206,2020-09-01 09:30:36.900124,2.44967060590234
19207,2020-09-01 09:30:37.233315,2.44967060590234
19208,2020-09-01 09:30:37.592413,2.44967060590234
19209,2020-09-01 09:30:37.933432,2.44967060590234
19210,2020-09-01 09:30:38.177157,2.44967060590234
19211,2020-09-01 09:30:38.549977,2.44967060590234
19212,2020-09-01 09:30:38.884771,2.44967060590234
19213,2020-09-01 09:30:39.218838,2.44967060590234
19214,2020-09-01 09:30:39.532235,2.44967060590234
19215,2020-09-01 09:30:39.771190,2.37205171618785
19216,2020-09-01 09:30:40.042774,2.37205171618785
19217,2020-09-01 09:30:40.341211,2.37205171618785
19218,2020-09-01 09:30:40.681168,2.37205171618785
19219,2020-09-01 09:30:41.058946,2.37205171618785
19220,2020-09-01 09:30:41.278023,2.37205171618785
19221,2020-09-01 09:30:41.641081,2.37205171618785
19222,2020-09-01 09:30:41.933750,2.37205171618785
19223,2020-09-01 09:30:42.242523,2.37205171618785
19224,2020-09-01 09:30:42.599198,2.29465713649215
19225,2020-09-01 09:30:42.985415,2.29465713649215
19226,2020-09-01 09:30:43.248895,2.29465713649215
19227,2020-09-01 09:30:43.578012,2.29465713649215
19228,2020-09-01 09:30:43.841396,2.29465713649215
19229,2020-09-01 09:30:44.165276,2.29465713649215
19230,2020-09-01 09:30:44.498678,2.29465713649215
19231,2020-09-01 09:30:44.846127,2.29465713649215
19232,2020-09-01 09:30:45.156502,2.37871270900875
19233,2020-09-01 09:30:45.528335,2.37871270900875
19234,2020-09-01 09:30:45.853457,2.37871270900875
19235,2020-09-01 09:30:46.180594,2.37871270900875
19236,2020-09-01 09:30:46.513654,2.37871270900875
19237,2020-09-01 09:30:46.812492,2.37871270900875
19238,2020-09-01 09:30:47.172920,2.37871270900875
19239,2020-09-01 09:30:47.461157,2.37871270900875
19240,2020-09-01 09:30:47.795277,2.37871270900875
19241,2020-09-01 09:30:48.175795,2.46255513261362
19242,2020-09-01 09:30:48.548709,2.46255513261362
19243,2020-09-01 09:30:48.974343,2.46255513261362
19244,2020-09-01 09:30:49.301433,2.46255513261362
19245,2020-09-01 09:30:49.632775,2.46255513261362
19246,2020-09-01 09:30:50.004006,2.46255513261362
19247,2020-09-01 09:30:50.302161,2.46255513261362
19248,2020-09-01 09:30:50.644519,2.46255513261362
19249,2020-09-01 09:30:50.980500,2.46255513261362
19250,2020-09-01 09:30:51.289391,2.54618513399741
19251,2020-09-01 09:30:51.582671,2.54618513399741
19252,2020-09-01 09:30:51.841512,2.54618513399741
19253,2020-09-01 09:30:52.112048,2.54618513399741
19254,2020-09-01 09:30:52.481604,2.54618513399741
19255,2020-09-01 09:30:52.836176,2.54618513399741
19256,2020-09-01 09:30:53.197640,2.54618513399741
19257,2020-09-01 09:30:53.524650,2.54618513399741
19258,2020-09-01 09:30:53.762699,2.54618513399741
19259,2020-09-01 09:30:54.061115,2.62960343465768
19260,2020-09-01 09:30:54.401033,2.62960343465768
19261,2020-09-01 09:30:54.723774,2.62960343465768
19262,2020-09-01 09:30:55.013611,2.62960343465768
19263,2020-09-01 09:30:55.407954,2.62960343465768
19264,2020-09-01 09:30:55.699467,2.62960343465768
19265,2020-09-01 09:30:56.078310,2.62960343465768
19266,2020-09-01 09:30:56.438681,2.62960343465768
19267,2020-09-01 09:30:56.792219,2.62960343465768
19268,2020-09-01 09:30:57.046665,2.71281075101784
19269,2020-09-01 09:30:57.395555,2.71281075101784
19270,2020-09-01 09:30:57.657313,2.71281075101784
19271,2020-09-01 09:30:57.915689,2.71281075101784
19272,2020-09-01 09:30:58.279060,2.71281075101784
19273,2020-09-01 09:30:58.590629,2.71281075101784
19274,2020-09-01 09:30:58.862417,2.71281075101784
19275,2020-09-01 09:30:59.101075,2.71281075101784
19276,2020-09-01 09:30:59.406127,2.71281075101784
19277,2020-09-01 09:30:59.676260,2.71281075101784
19278,2020-09-01 09:31:00.026588,2.71281075101784
19279,2020-09-01 09:31:00.402033,2.79580779454082
19280,2020-09-01 09:31:00.641593,2.79580779454082
19281,2020-09-01 09:31:00.964767,2.79580779454082
19282,2020-09-01 09:31:01.325484,2.79580779454082
19283,2020-09-01 09:31:01.677047,2.79580779454082
19284,2020-09-01 09:31:02.054485,2.79580779454082
19285,2020-09-01 09:31:02.320221,2.79580779454082
19286,2020-09-01 09:31:02.672280,2.79580779454082
19287,2020-09-01 09:31:03.070496,2.79580779454082
19288,2020-09-01 09:31:03.463146,2.87859527183799
19289,2020-09-01 09:31:03.771534,2.87859527183799
19290,2020-09-01 09:31:04.081516,2.87859527183799
19291,2020-09-01 09:31:04.429618,2.87859527183799
19292,2020-09-01 09:31:04.702153,2.87859527183799
19293,2020-09-01 09:31:04.968523,2.87859527183799
19294,2020-09-01 09:31:05.229941,2.87859527183799
19295,2020-09-01 09:31:05.504644,2.87859527183799
19296,2020-09-01 09:31:05.811676,2.87859527183799
19297,2020-09-01 09:31:06.121522,2.96127892581561
19298,2020-09-01 09:31:06.422011,2.96127892581561
19299,2020-09-01 09:31:06.722726,2.96127892581561
19300,2020-09-01 09:31:06.987370,2.96127892581561
19301,2020-09-01 09:31:07.324451,2.96127892581561
19302,2020-09-01 09:31:07.640613,2.96127892581561
19303,2020-09-01 09:31:07.967113,2.96127892581561
19304,2020-09-01 09:31:08.310774,2.96127892581561
19305,2020-09-01 09:31:08.653112,2.96127892581561
19306,2020-09-01 09:31:09.018080,3.04375981642438
19307,2020-09-01 09:31:09.254183,3.04375981642438
19308,2020-09-01 09:31:09.568368,3.04375981642438
19309,2020-09-01 09:31:09.822629,3.04375981642438
19310,2020-09-01 09:31:10.100965,3.04375981642438
19311,2020-09-01 09:31:10.403402,3.04375981642438
19312,2020-09-01 09:31:10.691452,3.04375981642438
19313,2020-09-01 09:31:11.043420,3.04375981642438
19314,2020-09-01 09:31:11.284433,3.04375981642438
19315,2020-09-01 09:31:11.529530,3.04375981642438
19316,2020-09-01 09:31:11.950102,3.13203617751124
19317,2020-09-01 09:31:12.322937,3.13203617751124
19318,2020-09-01 09:31:12.617132,3.13203617751124
19319,2020-09-01 09:31:12.884746,3.13203617751124
19320,2020-09-01 09:31:13.155370,3.13203617751124
19321,2020-09-01 09:31:13.436712,3.13203617751124
19322,2020-09-01 09:31:13.757967,3.13203617751124
19323,2020-09-01 09:31:14.121961,3.13203617751124
19324,2020-09-01 09:31:14.547873,3.22009794429179
19325,2020-09-01 09:31:14.827392,3.22009794429179
19326,2020-09-01 09:31:15.172847,3.22009794429179
19327,2020-09-01 09:31:15.440171,3.22009794429179
19328,2020-09-01 09:31:15.828655,3.22009794429179
19329,2020-09-01 09:31:16.119299,3.22009794429179
19330,2020-09-01 09:31:16.442844,3.22009794429179
19331,2020-09-01 09:31:16.800697,3.22009794429179
19332,2020-09-01 09:31:17.148488,3.30794586638801
19333,2020-09-01 09:31:17.467920,3.30794586638801
19334,2020-09-01 09:31:17.826019,3.30794586638801
19335,2020-09-01 09:31:18.084430,3.30794586638801
19336,2020-09-01 09:31:18.378292,3.30794586638801
19337,2020-09-01 09:31:18.736174,3.30794586638801
19338,2020-09-01 09:31:19.065059,3.30794586638801
19339,2020-09-01 09:31:19.427132,3.30794586638801
19340,2020-09-01 09:31:19.869810,3.39558068880545
19341,2020-09-01 09:31:20.209407,3.39558068880545
19342,2020-09-01 09:31:20.574930,3.39558068880545
19343,2020-09-01 09:31:20.937717,3.39558068880545
19344,2020-09-01 09:31:21.263532,3.39558068880545
19345,2020-09-01 09:31:21.539434,3.39558068880545
19346,2020-09-01 09:31:21.874123,3.39558068880545
19347,2020-09-01 09:31:22.217128,3.48300315202353
19348,2020-09-01 09:31:22.473305,3.48300315202353
19349,2020-09-01 09:31:22.755219,3.48300315202353
19350,2020-09-01 09:31:23.186652,3.48300315202353
19351,2020-09-01 09:31:23.585544,3.48300315202353
19352,2020-09-01 09:31:23.982104,3.48300315202353
19353,2020-09-01 09:31:24.324967,3.48300315202353
19354,2020-09-01 09:31:24.517538,3.48300315202353
19355,2020-09-01 09:31:24.770297,3.48300315202353
19356,2020-09-01 09:31:25.069439,3.48300315202353
19357,2020-09-01 09:31:25.418682,3.57021399208203
19358,2020-09-01 09:31:25.772601,3.57021399208203
19359,2020-09-01 09:31:26.147456,3.57021399208203
19360,2020-09-01 09:31:26.415818,3.57021399208203
19361,2020-09-01 09:31:26.725636,3.57021399208203
19362,2020-09-01 09:31:27.009777,3.57021399208203
19363,2020-09-01 09:31:27.268581,3.57021399208203
19364,2020-09-01 09:31:27.569021,3.57021399208203
19365,2020-09-01 09:31:27.882642,3.57021399208203
19366,2020-09-01 09:31:28.168109,3.65721394066423
19367,2020-09-01 09:31:28.469538,3.65721394066423
19368,2020-09-01 09:31:28.799470,3.65721394066423
19369,2020-09-01 09:31:29.109118,3.65721394066423
19370,2020-09-01 09:31:29.452467,3.65721394066423
19371,2020-09-01 09:31:29.817718,3.65721394066423
19372,2020-09-01 09:31:30.188361,3.65721394066423
19373,2020-09-01 09:31:30.511527,3.65721394066423
19374,2020-09-01 09:31:30.804271,3.7440037251768
19375,2020-09-01 09:31:31.127073,3.7440037251768
19376,2020-09-01 09:31:31.482981,3.7440037251768
19377,2020-09-01 09:31:31.732438,3.7440037251768
19378,2020-09-01 09:31:32.046565,3.7440037251768
19379,2020-09-01 09:31:32.303651,3.7440037251768
19380,2020-09-01 09:31:32.617295,3.7440037251768
19381,2020-09-01 09:31:32.901405,3.7440037251768
19382,2020-09-01 09:31:33.201573,3.7440037251768
19383,2020-09-01 09:31:33.487737,3.7440037251768
19384,2020-09-01 09:31:33.741526,3.83058406882651
19385,2020-09-01 09:31:34.100320,3.83058406882651
19386,2020-09-01 09:31:34.355613,3.83058406882651
19387,2020-09-01 09:31:34.660276,3.83058406882651
19388,2020-09-01 09:31:35.010721,3.83058406882651
19389,2020-09-01 09:31:35.332223,3.83058406882651
19390,2020-09-01 09:31:35.723287,3.83058406882651
19391,2020-09-01 09:31:36.038221,3.83058406882651
19392,2020-09-01 09:31:36.375898,3.83058406882651
19393,2020-09-01 09:31:36.666626,3.83058406882651
19394,2020-09-01 09:31:36.941607,3.91695569069415
19395,2020-09-01 09:31:37.281367,3.91695569069415
19396,2020-09-01 09:31:37.567643,3.91695569069415
19397,2020-09-01 09:31:37.886670,3.91695569069415
19398,2020-09-01 09:31:38.229423,3.91695569069415
19399,2020-09-01 09:31:38.582766,3.91695569069415
19400,2020-09-01 09:31:38.841198,3.91695569069415
19401,2020-09-01 09:31:39.104532,3.91695569069415
19402,2020-09-01 09:31:39.416848,3.91695569069415
19403,2020-09-01 09:31:39.691325,4.00311930580564
19404,2020-09-01 09:31:39.968972,4.00311930580564
19405,2020-09-01 09:31:40.255737,4.00311930580564
19406,2020-09-01 09:31:40.548780,4.00311930580564
19407,2020-09-01 09:31:40.874112,4.00311930580564
19408,2020-09-01 09:31:41.216627,4.00311930580564
19409,2020-09-01 09:31:41.565796,4.00311930580564
19410,2020-09-01 09:31:41.861267,4.00311930580564
19411,2020-09-01 09:31:42.224622,4.00311930580564
19412,2020-09-01 09:31:42.547130,4.00311930580564
19413,2020-09-01 09:31:42.917028,4.00311930580564
19414,2020-09-01 09:31:43.274421,4.00311930580564
19415,2020-09-01 09:31:43.652976,4.00311930580564
19416,2020-09-01 09:31:44.013746,4.00311930580564
19417,2020-09-01 09:31:44.300363,4.00311930580564
19418,2020-09-01 09:31:44.673579,4.00311930580564
19419,2020-09-01 09:31:44.990534,4.00311930580564
19420,2020-09-01 09:31:45.229746,4.00311930580564
19421,2020-09-01 09:31:45.604780,4.00311930580564
19422,2020-09-01 09:31:45.945056,4.00311930580564
19423,2020-09-01 09:31:46.319075,4.00311930580564
19424,2020-09-01 09:31:46.617089,4.00311930580564
19425,2020-09-01 09:31:46.931748,4.00311930580564
19426,2020-09-01 09:31:47.358450,4.00311930580564
19427,2020-09-01 09:31:47.651421,4.00311930580564
19428,2020-09-01 09:31:47.956643,4.03721531249893
19429,2020-09-01 09:31:48.265927,4.03721531249893
19430,2020-09-01 09:31:48.619787,4.03721531249893
19431,2020-09-01 09:31:48.877020,4.03721531249893
19432,2020-09-01 09:31:49.181725,4.03721531249893
19433,2020-09-01 09:31:49.532736,4.03721531249893
19434,2020-09-01 09:31:49.823596,4.03721531249893
19435,2020-09-01 09:31:50.142071,4.03721531249893
19436,2020-09-01 09:31:50.453171,4.03721531249893
19437,2020-09-01 09:31:50.708343,4.03721531249893
19438,2020-09-01 09:31:51.029965,4.10954535607733
19439,2020-09-01 09:31:51.270325,4.10954535607733
19440,2020-09-01 09:31:51.624571,4.10954535607733
19441,2020-09-01 09:31:51.992756,4.10954535607733
19442,2020-09-01 09:31:52.387039,4.10954535607733
19443,2020-09-01 09:31:52.718556,4.10954535607733
19444,2020-09-01 09:31:53.060888,4.10954535607733
19445,2020-09-01 09:31:53.394593,4.10954535607733
19446,2020-09-01 09:31:53.725790,4.10954535607733
19447,2020-09-01 09:31:54.088350,4.20653142598148
19448,2020-09-01 09:31:54.454266,4.20653142598148
19449,2020-09-01 09:31:54.748003,4.20653142598148
19450,2020-09-01 09:31:55.044822,4.20653142598148
19451,2020-09-01 09:31:55.384121,4.20653142598148
19452,2020-09-01 09:31:55.659047,4.20653142598148
19453,2020-09-01 09:31:55.981733,4.20653142598148
19454,2020-09-01 09:31:56.315773,4.20653142598148
19455,2020-09-01 09:31:56.680839,4.303343482061
19456,2020-09-01 09:31:56.982654,4.303343482061
19457,2020-09-01 09:31:57.351091,4.303343482061
19458,2020-09-01 09:31:57.595146,4.303343482061
