iteration,timestamp,T7
19459,2020-09-01 09:31:57.958998,4.303343482061
19460,2020-09-01 09:31:58.314737,4.303343482061
19461,2020-09-01 09:31:58.593874,4.303343482061
19462,2020-09-01 09:31:58.889968,4.303343482061
19463,2020-09-01 09:31:59.234960,4.303343482061
19464,2020-09-01 09:31:59.599327,4.303343482061
19465,2020-09-01 09:31:59.956172,4.39998187508098
19466,2020-09-01 09:32:00.314879,4.39998187508098
19467,2020-09-01 09:32:00.680766,4.39998187508098
19468,2020-09-01 09:32:01.031343,4.39998187508098
19469,2020-09-01 09:32:01.352621,4.39998187508098
19470,2020-09-01 09:32:01.636798,4.39998187508098
19471,2020-09-01 09:32:01.963558,4.39998187508098
19472,2020-09-01 09:32:02.206438,4.39998187508098
19473,2020-09-01 09:32:02.636744,4.39998187508098
19474,2020-09-01 09:32:02.908542,4.49644695295437
19475,2020-09-01 09:32:03.181920,4.49644695295437
19476,2020-09-01 09:32:03.471047,4.49644695295437
19477,2020-09-01 09:32:03.836867,4.49644695295437
19478,2020-09-01 09:32:04.196589,4.49644695295437
19479,2020-09-01 09:32:04.555936,4.49644695295437
19480,2020-09-01 09:32:04.874591,4.49644695295437
19481,2020-09-01 09:32:05.208186,4.49644695295437
19482,2020-09-01 09:32:05.501805,4.49644695295437
19483,2020-09-01 09:32:05.856411,4.59273906077573
19484,2020-09-01 09:32:06.130791,4.59273906077573
19485,2020-09-01 09:32:06.402828,4.59273906077573
19486,2020-09-01 09:32:06.697477,4.59273906077573
19487,2020-09-01 09:32:07.053220,4.59273906077573
19488,2020-09-01 09:32:07.399162,4.59273906077573
19489,2020-09-01 09:32:07.788187,4.59273906077573
19490,2020-09-01 09:32:08.045291,4.59273906077573
19491,2020-09-01 09:32:08.313235,4.59273906077573
19492,2020-09-01 09:32:08.624165,4.68885854083331
19493,2020-09-01 09:32:08.904156,4.68885854083331
19494,2020-09-01 09:32:09.149935,4.68885854083331
19495,2020-09-01 09:32:09.519731,4.68885854083331
19496,2020-09-01 09:32:09.880104,4.68885854083331
19497,2020-09-01 09:32:10.151703,4.68885854083331
19498,2020-09-01 09:32:10.434579,4.68885854083331
19499,2020-09-01 09:32:10.710407,4.68885854083331
19500,2020-09-01 09:32:10.950885,4.68885854083331
19501,2020-09-01 09:32:11.283295,4.78480573259762
19502,2020-09-01 09:32:11.625644,4.78480573259762
19503,2020-09-01 09:32:11.882091,4.78480573259762
19504,2020-09-01 09:32:12.208805,4.78480573259762
19505,2020-09-01 09:32:12.593180,4.78480573259762
19506,2020-09-01 09:32:12.882893,4.78480573259762
19507,2020-09-01 09:32:13.235146,4.78480573259762
19508,2020-09-01 09:32:13.515325,4.78480573259762
19509,2020-09-01 09:32:13.813370,4.8805809726789
19510,2020-09-01 09:32:14.181433,4.8805809726789
19511,2020-09-01 09:32:14.482710,4.8805809726789
19512,2020-09-01 09:32:14.829962,4.8805809726789
19513,2020-09-01 09:32:15.150719,4.8805809726789
19514,2020-09-01 09:32:15.531575,4.8805809726789
19515,2020-09-01 09:32:15.885018,4.8805809726789
19516,2020-09-01 09:32:16.232041,4.8805809726789
19517,2020-09-01 09:32:16.468103,4.8805809726789
19518,2020-09-01 09:32:16.752585,4.8805809726789
19519,2020-09-01 09:32:17.059152,4.97618459473766
19520,2020-09-01 09:32:17.403972,4.97618459473766
19521,2020-09-01 09:32:17.763667,4.97618459473766
19522,2020-09-01 09:32:18.170265,4.97618459473766
19523,2020-09-01 09:32:18.515696,4.97618459473766
19524,2020-09-01 09:32:18.912911,4.97618459473766
19525,2020-09-01 09:32:19.277152,4.97618459473766
19526,2020-09-01 09:32:19.553051,4.97618459473766
19527,2020-09-01 09:32:19.965026,4.97618459473766
19528,2020-09-01 09:32:20.336479,4.97618459473766
19529,2020-09-01 09:32:20.693882,4.97618459473766
19530,2020-09-01 09:32:20.939717,4.97618459473766
19531,2020-09-01 09:32:21.243733,4.97618459473766
19532,2020-09-01 09:32:21.588643,5.00004267838017
19533,2020-09-01 09:32:21.965230,5.00004267838017
19534,2020-09-01 09:32:22.298698,5.00004267838017
19535,2020-09-01 09:32:22.598168,5.00004267838017
19536,2020-09-01 09:32:22.965178,5.00004267838017
19537,2020-09-01 09:32:23.296962,5.00004267838017
19538,2020-09-01 09:32:23.696727,4.92447452535347
19539,2020-09-01 09:32:24.085740,4.92447452535347
19540,2020-09-01 09:32:24.423840,4.92447452535347
19541,2020-09-01 09:32:24.796938,4.92447452535347
19542,2020-09-01 09:32:25.156389,4.92447452535347
19543,2020-09-01 09:32:25.404270,4.92447452535347
19544,2020-09-01 09:32:25.798303,4.92447452535347
19545,2020-09-01 09:32:26.172679,4.92447452535347
19546,2020-09-01 09:32:26.520293,4.82396984674293
19547,2020-09-01 09:32:26.838041,4.82396984674293
19548,2020-09-01 09:32:27.163105,4.82396984674293
19549,2020-09-01 09:32:27.526476,4.82396984674293
19550,2020-09-01 09:32:27.974689,4.82396984674293
19551,2020-09-01 09:32:28.346885,4.82396984674293
19552,2020-09-01 09:32:28.700662,4.82396984674293
19553,2020-09-01 09:32:28.971041,4.82396984674293
19554,2020-09-01 09:32:29.321463,4.82396984674293
19555,2020-09-01 09:32:29.638358,4.72379881104983
19556,2020-09-01 09:32:29.967934,4.72379881104983
19557,2020-09-01 09:32:30.313996,4.72379881104983
19558,2020-09-01 09:32:30.559032,4.72379881104983
19559,2020-09-01 09:32:30.912532,4.72379881104983
19560,2020-09-01 09:32:31.284610,4.72379881104983
19561,2020-09-01 09:32:31.646213,4.72379881104983
19562,2020-09-01 09:32:32.045369,4.72379881104983
19563,2020-09-01 09:32:32.428008,4.59294176903107
19564,2020-09-01 09:32:32.770145,4.59294176903107
19565,2020-09-01 09:32:33.146949,4.59294176903107
19566,2020-09-01 09:32:33.492496,4.59294176903107
19567,2020-09-01 09:32:33.810301,4.59294176903107
19568,2020-09-01 09:32:34.064738,4.59294176903107
19569,2020-09-01 09:32:34.360196,4.59294176903107
19570,2020-09-01 09:32:34.678692,4.59294176903107
19571,2020-09-01 09:32:34.930608,4.46243994956693
19572,2020-09-01 09:32:35.288906,4.46243994956693
19573,2020-09-01 09:32:35.596639,4.46243994956693
19574,2020-09-01 09:32:35.914794,4.46243994956693
19575,2020-09-01 09:32:36.246657,4.46243994956693
19576,2020-09-01 09:32:36.574991,4.46243994956693
19577,2020-09-01 09:32:36.884027,4.46243994956693
19578,2020-09-01 09:32:37.204891,4.46243994956693
19579,2020-09-01 09:32:37.547631,4.33229007663898
19580,2020-09-01 09:32:37.934092,4.33229007663898
19581,2020-09-01 09:32:38.309450,4.33229007663898
19582,2020-09-01 09:32:38.662832,4.33229007663898
19583,2020-09-01 09:32:38.947342,4.33229007663898
19584,2020-09-01 09:32:39.298560,4.33229007663898
19585,2020-09-01 09:32:39.642353,4.33229007663898
19586,2020-09-01 09:32:39.935626,4.33229007663898
19587,2020-09-01 09:32:40.276752,4.33229007663898
19588,2020-09-01 09:32:40.628879,4.20248896509833
19589,2020-09-01 09:32:40.915837,4.20248896509833
19590,2020-09-01 09:32:41.258011,4.20248896509833
19591,2020-09-01 09:32:41.559143,4.20248896509833
19592,2020-09-01 09:32:41.832804,4.20248896509833
19593,2020-09-01 09:32:42.176468,4.20248896509833
19594,2020-09-01 09:32:42.573648,4.20248896509833
19595,2020-09-01 09:32:42.841869,4.20248896509833
19596,2020-09-01 09:32:43.155885,4.20248896509833
19597,2020-09-01 09:32:43.524213,4.07303351638269
19598,2020-09-01 09:32:43.901055,4.07303351638269
19599,2020-09-01 09:32:44.241103,4.07303351638269
19600,2020-09-01 09:32:44.560513,4.07303351638269
19601,2020-09-01 09:32:44.947456,4.07303351638269
19602,2020-09-01 09:32:45.224611,4.07303351638269
19603,2020-09-01 09:32:45.574743,4.07303351638269
19604,2020-09-01 09:32:45.914482,4.07303351638269
19605,2020-09-01 09:32:46.206816,4.07303351638269
19606,2020-09-01 09:32:46.528579,3.94392071466154
19607,2020-09-01 09:32:46.849241,3.94392071466154
19608,2020-09-01 09:32:47.219879,3.94392071466154
19609,2020-09-01 09:32:47.550707,3.94392071466154
19610,2020-09-01 09:32:47.816555,3.94392071466154
19611,2020-09-01 09:32:48.231001,3.94392071466154
19612,2020-09-01 09:32:48.571638,3.94392071466154
19613,2020-09-01 09:32:48.906339,3.94392071466154
19614,2020-09-01 09:32:49.170556,3.94392071466154
19615,2020-09-01 09:32:49.507443,3.81514762335472
19616,2020-09-01 09:32:49.829545,3.81514762335472
19617,2020-09-01 09:32:50.230738,3.81514762335472
19618,2020-09-01 09:32:50.513203,3.81514762335472
19619,2020-09-01 09:32:50.875976,3.81514762335472
19620,2020-09-01 09:32:51.157087,3.81514762335472
19621,2020-09-01 09:32:51.417080,3.81514762335472
19622,2020-09-01 09:32:51.688444,3.81514762335472
19623,2020-09-01 09:32:52.045542,3.81514762335472
19624,2020-09-01 09:32:52.373893,3.68671138198013
19625,2020-09-01 09:32:52.734109,3.68671138198013
19626,2020-09-01 09:32:53.086711,3.68671138198013
19627,2020-09-01 09:32:53.428973,3.68671138198013
19628,2020-09-01 09:32:53.767207,3.68671138198013
19629,2020-09-01 09:32:54.145038,3.68671138198013
19630,2020-09-01 09:32:54.476675,3.68671138198013
19631,2020-09-01 09:32:54.805217,3.68671138198013
19632,2020-09-01 09:32:55.094129,3.68671138198013
19633,2020-09-01 09:32:55.482747,3.55860920329418
19634,2020-09-01 09:32:55.821631,3.55860920329418
19635,2020-09-01 09:32:56.127693,3.55860920329418
19636,2020-09-01 09:32:56.536785,3.55860920329418
19637,2020-09-01 09:32:56.931780,3.55860920329418
19638,2020-09-01 09:32:57.277980,3.55860920329418
19639,2020-09-01 09:32:57.563094,3.55860920329418
19640,2020-09-01 09:32:57.818720,3.55860920329418
19641,2020-09-01 09:32:58.073180,3.55860920329418
19642,2020-09-01 09:32:58.384753,3.55860920329418
19643,2020-09-01 09:32:58.692634,3.55860920329418
19644,2020-09-01 09:32:59.023797,3.43083837069435
19645,2020-09-01 09:32:59.387033,3.43083837069435
19646,2020-09-01 09:32:59.772242,3.43083837069435
19647,2020-09-01 09:33:00.112655,3.43083837069435
19648,2020-09-01 09:33:00.403182,3.43083837069435
19649,2020-09-01 09:33:00.738255,3.43083837069435
19650,2020-09-01 09:33:01.031395,3.43083837069435
19651,2020-09-01 09:33:01.307035,3.43083837069435
19652,2020-09-01 09:33:01.572905,3.30339623585891
19653,2020-09-01 09:33:01.919629,3.30339623585891
19654,2020-09-01 09:33:02.248145,3.30339623585891
19655,2020-09-01 09:33:02.557478,3.30339623585891
19656,2020-09-01 09:33:02.941260,3.30339623585891
19657,2020-09-01 09:33:03.297565,3.30339623585891
19658,2020-09-01 09:33:03.659590,3.30339623585891
19659,2020-09-01 09:33:04.046315,3.30339623585891
19660,2020-09-01 09:33:04.387605,3.17628021660272
19661,2020-09-01 09:33:04.681560,3.17628021660272
19662,2020-09-01 09:33:04.958399,3.17628021660272
19663,2020-09-01 09:33:05.304112,3.17628021660272
19664,2020-09-01 09:33:05.615016,3.17628021660272
19665,2020-09-01 09:33:05.942685,3.17628021660272
19666,2020-09-01 09:33:06.289820,3.17628021660272
19667,2020-09-01 09:33:06.654572,3.17628021660272
19668,2020-09-01 09:33:06.933386,3.17628021660272
19669,2020-09-01 09:33:07.181720,3.17628021660272
19670,2020-09-01 09:33:07.430858,3.03294851899742
19671,2020-09-01 09:33:07.631398,3.03294851899742
19672,2020-09-01 09:33:07.924140,3.03294851899742
19673,2020-09-01 09:33:08.176109,3.03294851899742
19674,2020-09-01 09:33:08.456945,3.03294851899742
19675,2020-09-01 09:33:08.725798,3.03294851899742
19676,2020-09-01 09:33:09.024946,3.03294851899742
19677,2020-09-01 09:33:09.335827,3.03294851899742
19678,2020-09-01 09:33:09.681389,3.03294851899742
19679,2020-09-01 09:33:09.912198,3.03294851899742
19680,2020-09-01 09:33:10.245702,2.88996022442996
19681,2020-09-01 09:33:10.588162,2.88996022442996
19682,2020-09-01 09:33:10.902320,2.88996022442996
19683,2020-09-01 09:33:11.237996,2.88996022442996
19684,2020-09-01 09:33:11.637049,2.88996022442996
19685,2020-09-01 09:33:11.936858,2.88996022442996
19686,2020-09-01 09:33:12.231724,2.88996022442996
19687,2020-09-01 09:33:12.568724,2.88996022442996
19688,2020-09-01 09:33:12.972494,2.7473131589759
19689,2020-09-01 09:33:13.199040,2.7473131589759
19690,2020-09-01 09:33:13.503952,2.7473131589759
19691,2020-09-01 09:33:13.804640,2.7473131589759
19692,2020-09-01 09:33:14.122302,2.7473131589759
19693,2020-09-01 09:33:14.434438,2.7473131589759
19694,2020-09-01 09:33:14.704823,2.7473131589759
19695,2020-09-01 09:33:15.007292,2.7473131589759
19696,2020-09-01 09:33:15.347407,2.7473131589759
19697,2020-09-01 09:33:15.682912,2.7473131589759
19698,2020-09-01 09:33:16.002094,2.60500521307365
19699,2020-09-01 09:33:16.306156,2.60500521307365
19700,2020-09-01 09:33:16.602163,2.60500521307365
19701,2020-09-01 09:33:16.920233,2.60500521307365
19702,2020-09-01 09:33:17.216869,2.60500521307365
19703,2020-09-01 09:33:17.609445,2.60500521307365
19704,2020-09-01 09:33:17.993918,2.60500521307365
19705,2020-09-01 09:33:18.317465,2.60500521307365
19706,2020-09-01 09:33:18.746955,2.46303434105087
19707,2020-09-01 09:33:19.054494,2.46303434105087
19708,2020-09-01 09:33:19.402535,2.46303434105087
19709,2020-09-01 09:33:19.727676,2.46303434105087
19710,2020-09-01 09:33:20.129313,2.46303434105087
19711,2020-09-01 09:33:20.420442,2.46303434105087
19712,2020-09-01 09:33:20.721247,2.46303434105087
19713,2020-09-01 09:33:21.057095,2.46303434105087
19714,2020-09-01 09:33:21.416366,2.32139856086008
19715,2020-09-01 09:33:21.781470,2.32139856086008
19716,2020-09-01 09:33:22.063326,2.32139856086008
19717,2020-09-01 09:33:22.383356,2.32139856086008
19718,2020-09-01 09:33:22.731347,2.32139856086008
19719,2020-09-01 09:33:23.155887,2.32139856086008
19720,2020-09-01 09:33:23.528440,2.32139856086008
19721,2020-09-01 09:33:23.875642,2.32139856086008
19722,2020-09-01 09:33:24.213276,2.18009595402985
19723,2020-09-01 09:33:24.554407,2.18009595402985
19724,2020-09-01 09:33:24.890847,2.18009595402985
19725,2020-09-01 09:33:25.140917,2.18009595402985
19726,2020-09-01 09:33:25.480413,2.18009595402985
19727,2020-09-01 09:33:25.754636,2.18009595402985
19728,2020-09-01 09:33:26.134466,2.18009595402985
19729,2020-09-01 09:33:26.492155,2.18009595402985
19730,2020-09-01 09:33:26.807524,2.18009595402985
19731,2020-09-01 09:33:27.171781,2.18009595402985
19732,2020-09-01 09:33:27.599499,2.19916003127577
19733,2020-09-01 09:33:27.925264,2.19916003127577
19734,2020-09-01 09:33:28.163624,2.19916003127577
19735,2020-09-01 09:33:28.426811,2.19916003127577
19736,2020-09-01 09:33:28.714914,2.19916003127577
19737,2020-09-01 09:33:29.077662,2.19916003127577
19738,2020-09-01 09:33:29.334546,2.19916003127577
19739,2020-09-01 09:33:29.589342,2.19916003127577
19740,2020-09-01 09:33:29.825986,2.19916003127577
19741,2020-09-01 09:33:30.108042,2.21817335674875
19742,2020-09-01 09:33:30.427677,2.21817335674875
19743,2020-09-01 09:33:30.760697,2.21817335674875
19744,2020-09-01 09:33:31.135766,2.21817335674875
19745,2020-09-01 09:33:31.519575,2.21817335674875
19746,2020-09-01 09:33:31.790013,2.21817335674875
19747,2020-09-01 09:33:32.132679,2.21817335674875
19748,2020-09-01 09:33:32.397968,2.21817335674875
19749,2020-09-01 09:33:32.719096,2.21817335674875
19750,2020-09-01 09:33:33.020204,2.23713611458555
19751,2020-09-01 09:33:33.367756,2.23713611458555
19752,2020-09-01 09:33:33.680638,2.23713611458555
19753,2020-09-01 09:33:34.026053,2.23713611458555
19754,2020-09-01 09:33:34.341900,2.23713611458555
19755,2020-09-01 09:33:34.658797,2.23713611458555
19756,2020-09-01 09:33:34.989601,2.23713611458555
19757,2020-09-01 09:33:35.303238,2.23713611458555
19758,2020-09-01 09:33:35.524721,2.23713611458555
19759,2020-09-01 09:33:35.905516,2.25604848868123
19760,2020-09-01 09:33:36.186528,2.25604848868123
19761,2020-09-01 09:33:36.500733,2.25604848868123
19762,2020-09-01 09:33:36.849189,2.25604848868123
19763,2020-09-01 09:33:37.129898,2.25604848868123
19764,2020-09-01 09:33:37.419923,2.25604848868123
19765,2020-09-01 09:33:37.739985,2.25604848868123
19766,2020-09-01 09:33:38.011819,2.25604848868123
19767,2020-09-01 09:33:38.362925,2.25604848868123
19768,2020-09-01 09:33:38.613607,2.2749106626473
19769,2020-09-01 09:33:38.871772,2.2749106626473
19770,2020-09-01 09:33:39.119944,2.2749106626473
19771,2020-09-01 09:33:39.392821,2.2749106626473
19772,2020-09-01 09:33:39.649259,2.2749106626473
19773,2020-09-01 09:33:39.906194,2.2749106626473
19774,2020-09-01 09:33:40.201366,2.2749106626473
19775,2020-09-01 09:33:40.474851,2.2749106626473
19776,2020-09-01 09:33:40.824990,2.2749106626473
19777,2020-09-01 09:33:41.060249,2.2749106626473
19778,2020-09-01 09:33:41.383214,2.2749106626473
19779,2020-09-01 09:33:41.620556,2.2749106626473
19780,2020-09-01 09:33:41.877697,2.28767053066056
19781,2020-09-01 09:33:42.214495,2.28767053066056
19782,2020-09-01 09:33:42.539869,2.28767053066056
19783,2020-09-01 09:33:42.839447,2.28767053066056
19784,2020-09-01 09:33:43.103425,2.28767053066056
19785,2020-09-01 09:33:43.464670,2.28767053066056
19786,2020-09-01 09:33:43.850740,2.28767053066056
19787,2020-09-01 09:33:44.102915,2.28767053066056
19788,2020-09-01 09:33:44.427991,2.28767053066056
19789,2020-09-01 09:33:44.731706,2.28767053066056
19790,2020-09-01 09:33:45.088370,2.3003967703449
19791,2020-09-01 09:33:45.425187,2.3003967703449
19792,2020-09-01 09:33:45.681747,2.3003967703449
19793,2020-09-01 09:33:46.008841,2.3003967703449
19794,2020-09-01 09:33:46.330070,2.3003967703449
19795,2020-09-01 09:33:46.606598,2.3003967703449
19796,2020-09-01 09:33:46.924144,2.3003967703449
19797,2020-09-01 09:33:47.187362,2.3003967703449
19798,2020-09-01 09:33:47.498756,2.3003967703449
19799,2020-09-01 09:33:47.808860,2.3003967703449
19800,2020-09-01 09:33:48.087575,2.31308947914656
19801,2020-09-01 09:33:48.418431,2.31308947914656
19802,2020-09-01 09:33:48.710050,2.31308947914656
19803,2020-09-01 09:33:48.994043,2.31308947914656
19804,2020-09-01 09:33:49.228990,2.31308947914656
19805,2020-09-01 09:33:49.536154,2.31308947914656
19806,2020-09-01 09:33:49.830403,2.31308947914656
19807,2020-09-01 09:33:50.183869,2.31308947914656
19808,2020-09-01 09:33:50.519631,2.31308947914656
19809,2020-09-01 09:33:50.789388,2.31308947914656
19810,2020-09-01 09:33:51.107961,2.31308947914656
19811,2020-09-01 09:33:51.484963,2.32574875438645
19812,2020-09-01 09:33:51.746369,2.32574875438645
19813,2020-09-01 09:33:52.049618,2.32574875438645
19814,2020-09-01 09:33:52.374844,2.32574875438645
19815,2020-09-01 09:33:52.687672,2.32574875438645
19816,2020-09-01 09:33:52.957158,2.32574875438645
19817,2020-09-01 09:33:53.196443,2.32574875438645
19818,2020-09-01 09:33:53.447844,2.32574875438645
19819,2020-09-01 09:33:53.786641,2.32574875438645
19820,2020-09-01 09:33:54.121000,2.32574875438645
19821,2020-09-01 09:33:54.401805,2.33837469325316
19822,2020-09-01 09:33:54.689038,2.33837469325316
19823,2020-09-01 09:33:55.017503,2.33837469325316
19824,2020-09-01 09:33:55.349238,2.33837469325316
19825,2020-09-01 09:33:55.712487,2.33837469325316
19826,2020-09-01 09:33:56.000400,2.33837469325316
19827,2020-09-01 09:33:56.379354,2.33837469325316
19828,2020-09-01 09:33:56.732716,2.33837469325316
19829,2020-09-01 09:33:57.019901,2.33837469325316
19830,2020-09-01 09:33:57.373095,2.35096739279601
19831,2020-09-01 09:33:57.660148,2.35096739279601
19832,2020-09-01 09:33:57.973785,2.35096739279601
19833,2020-09-01 09:33:58.273032,2.35096739279601
19834,2020-09-01 09:33:58.564711,2.35096739279601
19835,2020-09-01 09:33:58.932222,2.35096739279601
19836,2020-09-01 09:33:59.277661,2.35096739279601
19837,2020-09-01 09:33:59.671745,2.35096739279601
19838,2020-09-01 09:34:00.001180,2.35096739279601
19839,2020-09-01 09:34:00.361061,2.36352694991855
19840,2020-09-01 09:34:00.749382,2.36352694991855
19841,2020-09-01 09:34:01.052545,2.36352694991855
19842,2020-09-01 09:34:01.364589,2.36352694991855
19843,2020-09-01 09:34:01.721238,2.36352694991855
19844,2020-09-01 09:34:01.997365,2.36352694991855
19845,2020-09-01 09:34:02.312317,2.36352694991855
19846,2020-09-01 09:34:02.661912,2.36352694991855
19847,2020-09-01 09:34:02.988700,2.36352694991855
19848,2020-09-01 09:34:03.319801,2.37605346137224
19849,2020-09-01 09:34:03.586596,2.37605346137224
19850,2020-09-01 09:34:03.893763,2.37605346137224
19851,2020-09-01 09:34:04.233601,2.37605346137224
19852,2020-09-01 09:34:04.578077,2.37605346137224
19853,2020-09-01 09:34:04.913638,2.37605346137224
19854,2020-09-01 09:34:05.208358,2.37605346137224
19855,2020-09-01 09:34:05.533369,2.37605346137224
19856,2020-09-01 09:34:05.876066,2.37605346137224
19857,2020-09-01 09:34:06.195163,2.38854702375028
19858,2020-09-01 09:34:06.528394,2.38854702375028
19859,2020-09-01 09:34:06.774141,2.38854702375028
19860,2020-09-01 09:34:07.029129,2.38854702375028
19861,2020-09-01 09:34:07.316237,2.38854702375028
19862,2020-09-01 09:34:07.703427,2.38854702375028
19863,2020-09-01 09:34:08.067660,2.38854702375028
19864,2020-09-01 09:34:08.370315,2.38854702375028
19865,2020-09-01 09:34:08.715177,2.4010077334818
19866,2020-09-01 09:34:08.972332,2.4010077334818
19867,2020-09-01 09:34:09.261469,2.4010077334818
19868,2020-09-01 09:34:09.557977,2.4010077334818
19869,2020-09-01 09:34:09.888152,2.4010077334818
19870,2020-09-01 09:34:10.197085,2.4010077334818
19871,2020-09-01 09:34:10.454890,2.4010077334818
19872,2020-09-01 09:34:10.748705,2.4010077334818
19873,2020-09-01 09:34:11.120243,2.4010077334818
19874,2020-09-01 09:34:11.485457,2.4010077334818
19875,2020-09-01 09:34:11.750937,2.41343568682618
19876,2020-09-01 09:34:12.050926,2.41343568682618
19877,2020-09-01 09:34:12.308694,2.41343568682618
19878,2020-09-01 09:34:12.644412,2.41343568682618
19879,2020-09-01 09:34:12.947072,2.41343568682618
19880,2020-09-01 09:34:13.224692,2.41343568682618
19881,2020-09-01 09:34:13.460418,2.41343568682618
19882,2020-09-01 09:34:13.712106,2.41343568682618
19883,2020-09-01 09:34:14.051014,2.41343568682618
19884,2020-09-01 09:34:14.347572,2.41343568682618
19885,2020-09-01 09:34:14.677663,2.41343568682618
19886,2020-09-01 09:34:14.930812,2.41343568682618
19887,2020-09-01 09:34:15.267887,2.42583097986754
19888,2020-09-01 09:34:15.558494,2.42583097986754
19889,2020-09-01 09:34:15.916117,2.42583097986754
19890,2020-09-01 09:34:16.222374,2.42583097986754
19891,2020-09-01 09:34:16.548942,2.42583097986754
19892,2020-09-01 09:34:16.791046,2.42583097986754
19893,2020-09-01 09:34:17.115729,2.42583097986754
19894,2020-09-01 09:34:17.415546,2.42583097986754
19895,2020-09-01 09:34:17.718847,2.42583097986754
19896,2020-09-01 09:34:18.063157,2.4263871613486
19897,2020-09-01 09:34:18.344367,2.4263871613486
19898,2020-09-01 09:34:18.667084,2.4263871613486
19899,2020-09-01 09:34:18.942684,2.4263871613486
19900,2020-09-01 09:34:19.333467,2.4263871613486
19901,2020-09-01 09:34:19.697570,2.4263871613486
19902,2020-09-01 09:34:20.034629,2.4263871613486
19903,2020-09-01 09:34:20.350698,2.4263871613486
19904,2020-09-01 09:34:20.656712,2.4263871613486
19905,2020-09-01 09:34:21.027916,2.4263871613486
19906,2020-09-01 09:34:21.355467,2.42695817770115
19907,2020-09-01 09:34:21.744890,2.42695817770115
19908,2020-09-01 09:34:22.061795,2.42695817770115
19909,2020-09-01 09:34:22.302378,2.42695817770115
19910,2020-09-01 09:34:22.557328,2.42695817770115
19911,2020-09-01 09:34:22.920213,2.42695817770115
19912,2020-09-01 09:34:23.275218,2.42695817770115
19913,2020-09-01 09:34:23.608488,2.42695817770115
19914,2020-09-01 09:34:23.903053,2.42695817770115
19915,2020-09-01 09:34:24.231110,2.42695817770115
19916,2020-09-01 09:34:24.595860,2.42754389513993
19917,2020-09-01 09:34:24.949405,2.42754389513993
19918,2020-09-01 09:34:25.276041,2.42754389513993
19919,2020-09-01 09:34:25.589191,2.42754389513993
19920,2020-09-01 09:34:25.918464,2.42754389513993
19921,2020-09-01 09:34:26.266291,2.42754389513993
19922,2020-09-01 09:34:26.695898,2.42754389513993
19923,2020-09-01 09:34:27.011967,2.42754389513993
19924,2020-09-01 09:34:27.383038,2.42754389513993
19925,2020-09-01 09:34:27.667182,2.42814418066129
19926,2020-09-01 09:34:28.045129,2.42814418066129
19927,2020-09-01 09:34:28.369173,2.42814418066129
19928,2020-09-01 09:34:28.635707,2.42814418066129
19929,2020-09-01 09:34:28.902468,2.42814418066129
19930,2020-09-01 09:34:29.225516,2.42814418066129
19931,2020-09-01 09:34:29.558282,2.42814418066129
19932,2020-09-01 09:34:29.835425,2.42814418066129
19933,2020-09-01 09:34:30.156379,2.42814418066129
19934,2020-09-01 09:34:30.519973,2.42875890203436
19935,2020-09-01 09:34:30.803907,2.42875890203436
19936,2020-09-01 09:34:31.121195,2.42875890203436
19937,2020-09-01 09:34:31.385618,2.42875890203436
19938,2020-09-01 09:34:31.657108,2.42875890203436
19939,2020-09-01 09:34:32.030030,2.42875890203436
19940,2020-09-01 09:34:32.390861,2.42875890203436
19941,2020-09-01 09:34:32.732261,2.42875890203436
19942,2020-09-01 09:34:32.999266,2.42875890203436
19943,2020-09-01 09:34:33.333908,2.42875890203436
19944,2020-09-01 09:34:33.730522,2.42938792779218
19945,2020-09-01 09:34:34.119422,2.42938792779218
19946,2020-09-01 09:34:34.469027,2.42938792779218
19947,2020-09-01 09:34:34.748063,2.42938792779218
19948,2020-09-01 09:34:35.030265,2.42938792779218
19949,2020-09-01 09:34:35.417287,2.42938792779218
19950,2020-09-01 09:34:35.684545,2.42938792779218
19951,2020-09-01 09:34:36.046052,2.43003112722337
19952,2020-09-01 09:34:36.416215,2.43003112722337
19953,2020-09-01 09:34:36.708770,2.43003112722337
19954,2020-09-01 09:34:37.035765,2.43003112722337
19955,2020-09-01 09:34:37.395404,2.43003112722337
19956,2020-09-01 09:34:37.657977,2.43003112722337
19957,2020-09-01 09:34:37.985032,2.43003112722337
19958,2020-09-01 09:34:38.320760,2.43003112722337
19959,2020-09-01 09:34:38.652109,2.43003112722337
19960,2020-09-01 09:34:39.091122,2.43068837036414
19961,2020-09-01 09:34:39.356755,2.43068837036414
19962,2020-09-01 09:34:39.611484,2.43068837036414
19963,2020-09-01 09:34:39.952255,2.43068837036414
19964,2020-09-01 09:34:40.273202,2.43068837036414
19965,2020-09-01 09:34:40.576367,2.43068837036414
19966,2020-09-01 09:34:40.883152,2.43068837036414
19967,2020-09-01 09:34:41.248827,2.43068837036414
19968,2020-09-01 09:34:41.585026,2.43068837036414
19969,2020-09-01 09:34:41.934008,2.43135952799017
19970,2020-09-01 09:34:42.225698,2.43135952799017
19971,2020-09-01 09:34:42.616403,2.43135952799017
19972,2020-09-01 09:34:42.951063,2.43135952799017
19973,2020-09-01 09:34:43.277224,2.43135952799017
19974,2020-09-01 09:34:43.612929,2.43135952799017
19975,2020-09-01 09:34:43.943171,2.43135952799017
19976,2020-09-01 09:34:44.222888,2.43135952799017
19977,2020-09-01 09:34:44.561163,2.43204447160883
19978,2020-09-01 09:34:44.815307,2.43204447160883
19979,2020-09-01 09:34:45.130277,2.43204447160883
19980,2020-09-01 09:34:45.426510,2.43204447160883
19981,2020-09-01 09:34:45.776619,2.43204447160883
19982,2020-09-01 09:34:46.046597,2.43204447160883
19983,2020-09-01 09:34:46.315306,2.43204447160883
19984,2020-09-01 09:34:46.565424,2.43204447160883
19985,2020-09-01 09:34:46.920215,2.43204447160883
19986,2020-09-01 09:34:47.320972,2.43274307345155
19987,2020-09-01 09:34:47.575339,2.43274307345155
19988,2020-09-01 09:34:47.909120,2.43274307345155
19989,2020-09-01 09:34:48.198690,2.43274307345155
19990,2020-09-01 09:34:48.563934,2.43274307345155
19991,2020-09-01 09:34:48.867604,2.43274307345155
19992,2020-09-01 09:34:49.132735,2.43274307345155
19993,2020-09-01 09:34:49.395272,2.43274307345155
19994,2020-09-01 09:34:49.713037,2.43274307345155
19995,2020-09-01 09:34:49.960557,2.43274307345155
19996,2020-09-01 09:34:50.226529,2.43345520646626
19997,2020-09-01 09:34:50.507124,2.43345520646626
19998,2020-09-01 09:34:50.841136,2.43345520646626
19999,2020-09-01 09:34:51.182177,2.43345520646626
20000,2020-09-01 09:34:51.503762,2.43345520646626
20001,2020-09-01 09:34:51.826036,2.43345520646626
20002,2020-09-01 09:34:52.120101,2.43345520646626
20003,2020-09-01 09:34:52.381892,2.43345520646626
20004,2020-09-01 09:34:52.724858,2.43345520646626
20005,2020-09-01 09:34:53.072219,2.43345520646626
20006,2020-09-01 09:34:53.351561,2.44425335737662
20007,2020-09-01 09:34:53.662552,2.44425335737662
20008,2020-09-01 09:34:54.126950,2.44425335737662
20009,2020-09-01 09:34:54.408148,2.44425335737662
20010,2020-09-01 09:34:54.786660,2.44425335737662
20011,2020-09-01 09:34:55.114960,2.44425335737662
20012,2020-09-01 09:34:55.420126,2.44425335737662
20013,2020-09-01 09:34:55.663849,2.44425335737662
20014,2020-09-01 09:34:56.040361,2.45502736628971
20015,2020-09-01 09:34:56.362672,2.45502736628971
20016,2020-09-01 09:34:56.646958,2.45502736628971
20017,2020-09-01 09:34:56.984347,2.45502736628971
20018,2020-09-01 09:34:57.309192,2.45502736628971
20019,2020-09-01 09:34:57.664703,2.45502736628971
20020,2020-09-01 09:34:57.951156,2.45502736628971
20021,2020-09-01 09:34:58.228376,2.45502736628971
20022,2020-09-01 09:34:58.618575,2.46689958892058
20023,2020-09-01 09:34:58.885390,2.46689958892058
20024,2020-09-01 09:34:59.166324,2.46689958892058
20025,2020-09-01 09:34:59.521308,2.46689958892058
20026,2020-09-01 09:34:59.838141,2.46689958892058
20027,2020-09-01 09:35:00.138754,2.46689958892058
20028,2020-09-01 09:35:00.402365,2.46689958892058
20029,2020-09-01 09:35:00.641825,2.46689958892058
20030,2020-09-01 09:35:00.995248,2.46689958892058
20031,2020-09-01 09:35:01.272192,2.46689958892058
20032,2020-09-01 09:35:01.520484,2.47876248034108
20033,2020-09-01 09:35:01.818564,2.47876248034108
20034,2020-09-01 09:35:02.106506,2.47876248034108
20035,2020-09-01 09:35:02.363770,2.47876248034108
20036,2020-09-01 09:35:02.630966,2.47876248034108
20037,2020-09-01 09:35:02.975690,2.47876248034108
20038,2020-09-01 09:35:03.229103,2.47876248034108
20039,2020-09-01 09:35:03.545421,2.47876248034108
20040,2020-09-01 09:35:03.858824,2.49061608811915
20041,2020-09-01 09:35:04.180834,2.49061608811915
20042,2020-09-01 09:35:04.511324,2.49061608811915
20043,2020-09-01 09:35:04.865095,2.49061608811915
20044,2020-09-01 09:35:05.095416,2.49061608811915
20045,2020-09-01 09:35:05.428501,2.49061608811915
20046,2020-09-01 09:35:05.792179,2.49061608811915
20047,2020-09-01 09:35:06.137100,2.49061608811915
20048,2020-09-01 09:35:06.483674,2.49061608811915
20049,2020-09-01 09:35:06.852630,2.50246045942083
20050,2020-09-01 09:35:07.176978,2.50246045942083
20051,2020-09-01 09:35:07.512765,2.50246045942083
20052,2020-09-01 09:35:07.835867,2.50246045942083
20053,2020-09-01 09:35:08.179439,2.50246045942083
20054,2020-09-01 09:35:08.452184,2.50246045942083
20055,2020-09-01 09:35:08.781808,2.50246045942083
20056,2020-09-01 09:35:09.084028,2.50246045942083
20057,2020-09-01 09:35:09.511624,2.51429564101373
20058,2020-09-01 09:35:09.840220,2.51429564101373
20059,2020-09-01 09:35:10.172304,2.51429564101373
20060,2020-09-01 09:35:10.466922,2.51429564101373
20061,2020-09-01 09:35:10.736478,2.51429564101373
20062,2020-09-01 09:35:11.090557,2.51429564101373
20063,2020-09-01 09:35:11.440058,2.51429564101373
20064,2020-09-01 09:35:11.793200,2.51429564101373
20065,2020-09-01 09:35:12.037931,2.52612167927069
20066,2020-09-01 09:35:12.283951,2.52612167927069
20067,2020-09-01 09:35:12.560836,2.52612167927069
20068,2020-09-01 09:35:12.809039,2.52612167927069
20069,2020-09-01 09:35:13.107963,2.52612167927069
20070,2020-09-01 09:35:13.438789,2.52612167927069
20071,2020-09-01 09:35:13.790919,2.52612167927069
20072,2020-09-01 09:35:14.070515,2.52612167927069
20073,2020-09-01 09:35:14.369838,2.52612167927069
20074,2020-09-01 09:35:14.686697,2.52612167927069
20075,2020-09-01 09:35:14.950875,2.53793862017324
20076,2020-09-01 09:35:15.286369,2.53793862017324
20077,2020-09-01 09:35:15.580876,2.53793862017324
20078,2020-09-01 09:35:15.857474,2.53793862017324
20079,2020-09-01 09:35:16.125896,2.53793862017324
20080,2020-09-01 09:35:16.476783,2.53793862017324
20081,2020-09-01 09:35:16.759342,2.53793862017324
20082,2020-09-01 09:35:17.066974,2.53793862017324
20083,2020-09-01 09:35:17.385688,2.53793862017324
20084,2020-09-01 09:35:17.722795,2.53793862017324
20085,2020-09-01 09:35:18.110179,2.54974650931506
20086,2020-09-01 09:35:18.435476,2.54974650931506
20087,2020-09-01 09:35:18.778358,2.54974650931506
20088,2020-09-01 09:35:19.048697,2.54974650931506
20089,2020-09-01 09:35:19.316714,2.54974650931506
20090,2020-09-01 09:35:19.627423,2.54974650931506
20091,2020-09-01 09:35:19.914878,2.54974650931506
20092,2020-09-01 09:35:20.245611,2.54974650931506
20093,2020-09-01 09:35:20.583230,2.54974650931506
20094,2020-09-01 09:35:20.964479,2.56154539190537
20095,2020-09-01 09:35:21.253373,2.56154539190537
20096,2020-09-01 09:35:21.539160,2.56154539190537
20097,2020-09-01 09:35:21.852458,2.56154539190537
20098,2020-09-01 09:35:22.147451,2.56154539190537
20099,2020-09-01 09:35:22.468471,2.56154539190537
20100,2020-09-01 09:35:22.829826,2.56154539190537
20101,2020-09-01 09:35:23.163252,2.56154539190537
20102,2020-09-01 09:35:23.575737,2.56154539190537
20103,2020-09-01 09:35:23.920921,2.57333531277227
20104,2020-09-01 09:35:24.213116,2.57333531277227
20105,2020-09-01 09:35:24.587887,2.57333531277227
20106,2020-09-01 09:35:24.928004,2.57333531277227
20107,2020-09-01 09:35:25.248227,2.57333531277227
20108,2020-09-01 09:35:25.597986,2.57333531277227
20109,2020-09-01 09:35:25.969398,2.57333531277227
20110,2020-09-01 09:35:26.289470,2.57333531277227
20111,2020-09-01 09:35:26.601769,2.59442520793283
20112,2020-09-01 09:35:26.874733,2.59442520793283
20113,2020-09-01 09:35:27.137186,2.59442520793283
20114,2020-09-01 09:35:27.448074,2.59442520793283
20115,2020-09-01 09:35:27.793002,2.59442520793283
20116,2020-09-01 09:35:28.147232,2.59442520793283
20117,2020-09-01 09:35:28.452063,2.59442520793283
20118,2020-09-01 09:35:28.714671,2.59442520793283
20119,2020-09-01 09:35:29.118595,2.61547630286826
20120,2020-09-01 09:35:29.451019,2.61547630286826
20121,2020-09-01 09:35:29.800144,2.61547630286826
20122,2020-09-01 09:35:30.171192,2.61547630286826
20123,2020-09-01 09:35:30.528246,2.61547630286826
20124,2020-09-01 09:35:30.911035,2.61547630286826
20125,2020-09-01 09:35:31.200961,2.61547630286826
20126,2020-09-01 09:35:31.466391,2.61547630286826
20127,2020-09-01 09:35:31.763389,2.61547630286826
20128,2020-09-01 09:35:32.037418,2.63648880455675
20129,2020-09-01 09:35:32.384726,2.63648880455675
20130,2020-09-01 09:35:32.767647,2.63648880455675
20131,2020-09-01 09:35:33.093848,2.63648880455675
20132,2020-09-01 09:35:33.418292,2.63648880455675
20133,2020-09-01 09:35:33.739314,2.63648880455675
20134,2020-09-01 09:35:34.077459,2.63648880455675
20135,2020-09-01 09:35:34.452048,2.63648880455675
20136,2020-09-01 09:35:34.687947,2.63648880455675
20137,2020-09-01 09:35:35.008058,2.65746291870744
20138,2020-09-01 09:35:35.365839,2.65746291870744
20139,2020-09-01 09:35:35.724107,2.65746291870744
20140,2020-09-01 09:35:36.083547,2.65746291870744
20141,2020-09-01 09:35:36.384402,2.65746291870744
20142,2020-09-01 09:35:36.709784,2.65746291870744
20143,2020-09-01 09:35:37.069108,2.65746291870744
20144,2020-09-01 09:35:37.372242,2.65746291870744
20145,2020-09-01 09:35:37.751254,2.67839884929344
20146,2020-09-01 09:35:38.135607,2.67839884929344
20147,2020-09-01 09:35:38.504961,2.67839884929344
20148,2020-09-01 09:35:38.810327,2.67839884929344
20149,2020-09-01 09:35:39.181573,2.67839884929344
20150,2020-09-01 09:35:39.443307,2.67839884929344
20151,2020-09-01 09:35:39.758506,2.67839884929344
20152,2020-09-01 09:35:40.122351,2.68181218073595
20153,2020-09-01 09:35:40.476726,2.68181218073595
20154,2020-09-01 09:35:40.713331,2.68181218073595
20155,2020-09-01 09:35:41.032221,2.68181218073595
20156,2020-09-01 09:35:41.317528,2.68181218073595
20157,2020-09-01 09:35:41.664348,2.68181218073595
20158,2020-09-01 09:35:41.962434,2.68181218073595
20159,2020-09-01 09:35:42.260270,2.68181218073595
20160,2020-09-01 09:35:42.619131,2.68181218073595
20161,2020-09-01 09:35:42.941768,2.71371728466984
20162,2020-09-01 09:35:43.306344,2.71371728466984
20163,2020-09-01 09:35:43.611499,2.71371728466984
20164,2020-09-01 09:35:43.943708,2.71371728466984
20165,2020-09-01 09:35:44.225450,2.71371728466984
20166,2020-09-01 09:35:44.636123,2.71371728466984
20167,2020-09-01 09:35:44.900088,2.71371728466984
20168,2020-09-01 09:35:45.293961,2.71371728466984
20169,2020-09-01 09:35:45.558205,2.71371728466984
20170,2020-09-01 09:35:45.818673,2.71371728466984
20171,2020-09-01 09:35:46.131292,2.75179503347502
20172,2020-09-01 09:35:46.476002,2.75179503347502
20173,2020-09-01 09:35:46.743599,2.75179503347502
20174,2020-09-01 09:35:47.066768,2.75179503347502
20175,2020-09-01 09:35:47.359310,2.75179503347502
20176,2020-09-01 09:35:47.718360,2.75179503347502
20177,2020-09-01 09:35:48.074235,2.75179503347502
20178,2020-09-01 09:35:48.389449,2.75179503347502
20179,2020-09-01 09:35:48.733064,2.789806195273
20180,2020-09-01 09:35:49.074987,2.789806195273
20181,2020-09-01 09:35:49.441789,2.789806195273
20182,2020-09-01 09:35:49.724162,2.789806195273
20183,2020-09-01 09:35:50.077689,2.789806195273
20184,2020-09-01 09:35:50.314312,2.789806195273
20185,2020-09-01 09:35:50.684048,2.789806195273
20186,2020-09-01 09:35:51.033450,2.789806195273
20187,2020-09-01 09:35:51.385729,2.789806195273
20188,2020-09-01 09:35:51.711154,2.82775095352233
20189,2020-09-01 09:35:52.034781,2.82775095352233
20190,2020-09-01 09:35:52.359503,2.82775095352233
20191,2020-09-01 09:35:52.660301,2.82775095352233
20192,2020-09-01 09:35:53.055870,2.82775095352233
20193,2020-09-01 09:35:53.441500,2.82775095352233
20194,2020-09-01 09:35:53.724360,2.82775095352233
20195,2020-09-01 09:35:54.013787,2.82775095352233
20196,2020-09-01 09:35:54.365076,2.82775095352233
20197,2020-09-01 09:35:54.714161,2.82775095352233
20198,2020-09-01 09:35:55.031958,2.86562949065225
20199,2020-09-01 09:35:55.345541,2.86562949065225
20200,2020-09-01 09:35:55.675658,2.86562949065225
20201,2020-09-01 09:35:55.993379,2.86562949065225
20202,2020-09-01 09:35:56.341084,2.86562949065225
20203,2020-09-01 09:35:56.657810,2.86562949065225
20204,2020-09-01 09:35:56.998686,2.86562949065225
20205,2020-09-01 09:35:57.319266,2.90340460263009
20206,2020-09-01 09:35:57.696779,2.90340460263009
20207,2020-09-01 09:35:58.027782,2.90340460263009
20208,2020-09-01 09:35:58.273548,2.90340460263009
20209,2020-09-01 09:35:58.589578,2.90340460263009
20210,2020-09-01 09:35:58.872873,2.90340460263009
20211,2020-09-01 09:35:59.205138,2.90340460263009
20212,2020-09-01 09:35:59.472031,2.90340460263009
20213,2020-09-01 09:35:59.814907,2.90340460263009
20214,2020-09-01 09:36:00.238945,2.94111017588385
20215,2020-09-01 09:36:00.582553,2.94111017588385
20216,2020-09-01 09:36:00.852062,2.94111017588385
20217,2020-09-01 09:36:01.166821,2.94111017588385
20218,2020-09-01 09:36:01.530744,2.94111017588385
20219,2020-09-01 09:36:01.828355,2.94111017588385
20220,2020-09-01 09:36:02.181499,2.94111017588385
20221,2020-09-01 09:36:02.511219,2.94111017588385
20222,2020-09-01 09:36:02.783479,2.94111017588385
20223,2020-09-01 09:36:03.042419,2.99154558500149
20224,2020-09-01 09:36:03.369862,2.99154558500149
20225,2020-09-01 09:36:03.694089,2.99154558500149
20226,2020-09-01 09:36:03.939918,2.99154558500149
20227,2020-09-01 09:36:04.230871,2.99154558500149
20228,2020-09-01 09:36:04.525474,2.99154558500149
20229,2020-09-01 09:36:04.827898,2.99154558500149
20230,2020-09-01 09:36:05.169401,3.04188965230287
20231,2020-09-01 09:36:05.543060,3.04188965230287
20232,2020-09-01 09:36:05.843917,3.04188965230287
20233,2020-09-01 09:36:06.192077,3.04188965230287
20234,2020-09-01 09:36:06.537955,3.04188965230287
20235,2020-09-01 09:36:06.881143,3.04188965230287
20236,2020-09-01 09:36:07.240491,3.04188965230287
20237,2020-09-01 09:36:07.520356,3.09214252898644
20238,2020-09-01 09:36:07.769908,3.09214252898644
20239,2020-09-01 09:36:08.122680,3.09214252898644
20240,2020-09-01 09:36:08.420097,3.09214252898644
20241,2020-09-01 09:36:08.772836,3.09214252898644
20242,2020-09-01 09:36:09.114441,3.09214252898644
20243,2020-09-01 09:36:09.468126,3.09214252898644
20244,2020-09-01 09:36:09.800538,3.09214252898644
20245,2020-09-01 09:36:10.094430,3.1423043655078
20246,2020-09-01 09:36:10.334493,3.1423043655078
20247,2020-09-01 09:36:10.568417,3.1423043655078
20248,2020-09-01 09:36:10.840058,3.1423043655078
20249,2020-09-01 09:36:11.173234,3.1423043655078
20250,2020-09-01 09:36:11.442654,3.1423043655078
20251,2020-09-01 09:36:11.724197,3.1423043655078
20252,2020-09-01 09:36:12.069157,3.1423043655078
20253,2020-09-01 09:36:12.348174,3.1423043655078
20254,2020-09-01 09:36:12.622256,3.19237531159949
20255,2020-09-01 09:36:12.945649,3.19237531159949
20256,2020-09-01 09:36:13.310404,3.19237531159949
20257,2020-09-01 09:36:13.562613,3.19237531159949
20258,2020-09-01 09:36:13.927186,3.19237531159949
20259,2020-09-01 09:36:14.312012,3.19237531159949
20260,2020-09-01 09:36:14.646848,3.19237531159949
20261,2020-09-01 09:36:14.925870,3.19237531159949
20262,2020-09-01 09:36:15.260231,3.24235551629033
20263,2020-09-01 09:36:15.646916,3.24235551629033
20264,2020-09-01 09:36:15.966530,3.24235551629033
20265,2020-09-01 09:36:16.281835,3.24235551629033
20266,2020-09-01 09:36:16.610254,3.24235551629033
20267,2020-09-01 09:36:16.964361,3.24235551629033
20268,2020-09-01 09:36:17.313798,3.24235551629033
20269,2020-09-01 09:36:17.697832,3.24235551629033
20270,2020-09-01 09:36:18.024224,3.29224512792412
20271,2020-09-01 09:36:18.314042,3.29224512792412
20272,2020-09-01 09:36:18.664764,3.29224512792412
20273,2020-09-01 09:36:19.000712,3.29224512792412
20274,2020-09-01 09:36:19.329551,3.29224512792412
20275,2020-09-01 09:36:19.763724,3.29224512792412
20276,2020-09-01 09:36:20.047467,3.29224512792412
20277,2020-09-01 09:36:20.393217,3.29224512792412
20278,2020-09-01 09:36:20.693524,3.29224512792412
20279,2020-09-01 09:36:21.040521,3.34204429417851
20280,2020-09-01 09:36:21.410828,3.34204429417851
20281,2020-09-01 09:36:21.703999,3.34204429417851
20282,2020-09-01 09:36:22.054500,3.34204429417851
20283,2020-09-01 09:36:22.381991,3.34204429417851
20284,2020-09-01 09:36:22.663042,3.34204429417851
20285,2020-09-01 09:36:23.007619,3.34204429417851
20286,2020-09-01 09:36:23.361692,3.34204429417851
20287,2020-09-01 09:36:23.638523,3.34204429417851
20288,2020-09-01 09:36:23.952293,3.39175316208204
20289,2020-09-01 09:36:24.303717,3.39175316208204
20290,2020-09-01 09:36:24.682002,3.39175316208204
20291,2020-09-01 09:36:25.003486,3.39175316208204
20292,2020-09-01 09:36:25.310397,3.39175316208204
20293,2020-09-01 09:36:25.599213,3.39175316208204
20294,2020-09-01 09:36:25.867470,3.39175316208204
20295,2020-09-01 09:36:26.216176,3.39175316208204
20296,2020-09-01 09:36:26.476743,3.39175316208204
20297,2020-09-01 09:36:26.821165,3.44137187803121
20298,2020-09-01 09:36:27.067700,3.44137187803121
20299,2020-09-01 09:36:27.385786,3.44137187803121
20300,2020-09-01 09:36:27.701127,3.44137187803121
20301,2020-09-01 09:36:28.019984,3.44137187803121
20302,2020-09-01 09:36:28.290013,3.44137187803121
20303,2020-09-01 09:36:28.549404,3.44137187803121
20304,2020-09-01 09:36:28.865129,3.44137187803121
20305,2020-09-01 09:36:29.176404,3.44137187803121
20306,2020-09-01 09:36:29.420411,3.44137187803121
20307,2020-09-01 09:36:29.671810,3.49090058780708
20308,2020-09-01 09:36:29.963128,3.49090058780708
20309,2020-09-01 09:36:30.252770,3.49090058780708
20310,2020-09-01 09:36:30.587445,3.49090058780708
20311,2020-09-01 09:36:30.875224,3.49090058780708
20312,2020-09-01 09:36:31.175212,3.49090058780708
20313,2020-09-01 09:36:31.485481,3.49090058780708
20314,2020-09-01 09:36:31.774102,3.49090058780708
20315,2020-09-01 09:36:32.090835,3.49090058780708
20316,2020-09-01 09:36:32.441642,3.54033943659157
20317,2020-09-01 09:36:32.757890,3.54033943659157
20318,2020-09-01 09:36:33.067352,3.54033943659157
20319,2020-09-01 09:36:33.410487,3.54033943659157
20320,2020-09-01 09:36:33.748383,3.54033943659157
20321,2020-09-01 09:36:34.052264,3.54033943659157
20322,2020-09-01 09:36:34.396708,3.54033943659157
20323,2020-09-01 09:36:34.820769,3.54033943659157
20324,2020-09-01 09:36:35.067330,3.54033943659157
20325,2020-09-01 09:36:35.416583,3.54033943659157
20326,2020-09-01 09:36:35.646390,3.5884132559199
20327,2020-09-01 09:36:35.924521,3.5884132559199
20328,2020-09-01 09:36:36.270064,3.5884132559199
20329,2020-09-01 09:36:36.555293,3.5884132559199
20330,2020-09-01 09:36:36.972505,3.5884132559199
20331,2020-09-01 09:36:37.242470,3.5884132559199
20332,2020-09-01 09:36:37.598621,3.5884132559199
20333,2020-09-01 09:36:37.891971,3.5884132559199
20334,2020-09-01 09:36:38.266609,3.5884132559199
20335,2020-09-01 09:36:38.597345,3.63640185837966
20336,2020-09-01 09:36:38.917203,3.63640185837966
20337,2020-09-01 09:36:39.181295,3.63640185837966
20338,2020-09-01 09:36:39.483430,3.63640185837966
20339,2020-09-01 09:36:39.787943,3.63640185837966
20340,2020-09-01 09:36:40.128292,3.63640185837966
20341,2020-09-01 09:36:40.465612,3.63640185837966
20342,2020-09-01 09:36:40.857720,3.63640185837966
20343,2020-09-01 09:36:41.196614,3.63640185837966
20344,2020-09-01 09:36:41.517947,3.68430538177603
20345,2020-09-01 09:36:41.792993,3.68430538177603
20346,2020-09-01 09:36:42.187980,3.68430538177603
20347,2020-09-01 09:36:42.494472,3.68430538177603
20348,2020-09-01 09:36:42.806700,3.68430538177603
20349,2020-09-01 09:36:43.102106,3.68430538177603
20350,2020-09-01 09:36:43.416445,3.68430538177603
20351,2020-09-01 09:36:43.721338,3.68430538177603
20352,2020-09-01 09:36:43.966165,3.68430538177603
20353,2020-09-01 09:36:44.291313,3.68430538177603
20354,2020-09-01 09:36:44.647538,3.73212396339514
20355,2020-09-01 09:36:45.011077,3.73212396339514
20356,2020-09-01 09:36:45.342536,3.73212396339514
20357,2020-09-01 09:36:45.710871,3.73212396339514
20358,2020-09-01 09:36:46.062029,3.73212396339514
20359,2020-09-01 09:36:46.351020,3.73212396339514
20360,2020-09-01 09:36:46.642110,3.73212396339514
20361,2020-09-01 09:36:47.009018,3.73212396339514
20362,2020-09-01 09:36:47.257481,3.73212396339514
20363,2020-09-01 09:36:47.599699,3.77985774001702
20364,2020-09-01 09:36:47.928298,3.77985774001702
20365,2020-09-01 09:36:48.284278,3.77985774001702
20366,2020-09-01 09:36:48.616976,3.77985774001702
20367,2020-09-01 09:36:48.972310,3.77985774001702
20368,2020-09-01 09:36:49.326421,3.77985774001702
20369,2020-09-01 09:36:49.619926,3.77985774001702
20370,2020-09-01 09:36:49.983858,3.82750684792826
20371,2020-09-01 09:36:50.266745,3.82750684792826
20372,2020-09-01 09:36:50.536845,3.82750684792826
20373,2020-09-01 09:36:50.876578,3.82750684792826
20374,2020-09-01 09:36:51.252191,3.82750684792826
20375,2020-09-01 09:36:51.584527,3.82750684792826
20376,2020-09-01 09:36:51.894130,3.82750684792826
20377,2020-09-01 09:36:52.179406,3.82750684792826
20378,2020-09-01 09:36:52.559511,3.87507142293428
20379,2020-09-01 09:36:52.873760,3.87507142293428
20380,2020-09-01 09:36:53.212030,3.87507142293428
20381,2020-09-01 09:36:53.589264,3.87507142293428
20382,2020-09-01 09:36:53.921616,3.87507142293428
20383,2020-09-01 09:36:54.198275,3.87507142293428
20384,2020-09-01 09:36:54.536558,3.87507142293428
20385,2020-09-01 09:36:54.852066,3.87507142293428
20386,2020-09-01 09:36:55.162709,3.92255160037128
20387,2020-09-01 09:36:55.558304,3.92255160037128
20388,2020-09-01 09:36:55.834381,3.92255160037128
20389,2020-09-01 09:36:56.193693,3.92255160037128
20390,2020-09-01 09:36:56.529971,3.92255160037128
20391,2020-09-01 09:36:56.790146,3.92255160037128
20392,2020-09-01 09:36:57.154783,3.92255160037128
20393,2020-09-01 09:36:57.507738,3.92255160037128
20394,2020-09-01 09:36:57.874470,3.92255160037128
20395,2020-09-01 09:36:58.148556,3.96994751511792
20396,2020-09-01 09:36:58.382517,3.96994751511792
20397,2020-09-01 09:36:58.643000,3.96994751511792
20398,2020-09-01 09:36:58.924937,3.96994751511792
20399,2020-09-01 09:36:59.243166,3.96994751511792
20400,2020-09-01 09:36:59.568580,3.96994751511792
20401,2020-09-01 09:36:59.878359,3.96994751511792
20402,2020-09-01 09:37:00.160977,3.96994751511792
20403,2020-09-01 09:37:00.459779,3.96994751511792
20404,2020-09-01 09:37:00.772480,3.96994751511792
20405,2020-09-01 09:37:01.116560,4.01725930160664
20406,2020-09-01 09:37:01.438071,4.01725930160664
20407,2020-09-01 09:37:01.768020,4.01725930160664
20408,2020-09-01 09:37:02.139094,4.01725930160664
20409,2020-09-01 09:37:02.454760,4.01725930160664
20410,2020-09-01 09:37:02.708413,4.01725930160664
20411,2020-09-01 09:37:03.005756,4.01725930160664
20412,2020-09-01 09:37:03.394565,4.06448709383471
20413,2020-09-01 09:37:03.726631,4.06448709383471
20414,2020-09-01 09:37:04.073011,4.06448709383471
20415,2020-09-01 09:37:04.364118,4.06448709383471
20416,2020-09-01 09:37:04.746752,4.06448709383471
20417,2020-09-01 09:37:05.069250,4.06448709383471
20418,2020-09-01 09:37:05.411031,4.06448709383471
20419,2020-09-01 09:37:05.662306,4.06448709383471
20420,2020-09-01 09:37:06.037581,4.06448709383471
