iteration,timestamp,T7
20421,2020-09-01 09:37:06.333929,4.11163102537498
20422,2020-09-01 09:37:06.666249,4.11163102537498
20423,2020-09-01 09:37:06.972874,4.11163102537498
20424,2020-09-01 09:37:07.304752,4.11163102537498
20425,2020-09-01 09:37:07.641112,4.11163102537498
20426,2020-09-01 09:37:07.919744,4.11163102537498
20427,2020-09-01 09:37:08.256609,4.11163102537498
20428,2020-09-01 09:37:08.568441,4.11163102537498
20429,2020-09-01 09:37:08.892240,4.11163102537498
20430,2020-09-01 09:37:09.213567,4.17289622834714
20431,2020-09-01 09:37:09.471193,4.17289622834714
20432,2020-09-01 09:37:09.762566,4.17289622834714
20433,2020-09-01 09:37:10.115424,4.17289622834714
20434,2020-09-01 09:37:10.408688,4.17289622834714
20435,2020-09-01 09:37:10.786620,4.17289622834714
20436,2020-09-01 09:37:11.052062,4.17289622834714
20437,2020-09-01 09:37:11.410063,4.17289622834714
20438,2020-09-01 09:37:11.743392,4.17289622834714
20439,2020-09-01 09:37:12.024276,4.17289622834714
20440,2020-09-01 09:37:12.341541,4.17289622834714
20441,2020-09-01 09:37:12.705674,4.2340595370012
20442,2020-09-01 09:37:13.006846,4.2340595370012
20443,2020-09-01 09:37:13.280906,4.2340595370012
20444,2020-09-01 09:37:13.630152,4.2340595370012
20445,2020-09-01 09:37:13.915380,4.2340595370012
20446,2020-09-01 09:37:14.177107,4.2340595370012
20447,2020-09-01 09:37:14.594620,4.29512121689973
20448,2020-09-01 09:37:14.922922,4.29512121689973
20449,2020-09-01 09:37:15.232730,4.29512121689973
20450,2020-09-01 09:37:15.670907,4.29512121689973
20451,2020-09-01 09:37:15.935521,4.29512121689973
20452,2020-09-01 09:37:16.323405,4.29512121689973
20453,2020-09-01 09:37:16.584431,4.29512121689973
20454,2020-09-01 09:37:16.903243,4.29512121689973
20455,2020-09-01 09:37:17.228664,4.29512121689973
20456,2020-09-01 09:37:17.549450,4.35608153188355
20457,2020-09-01 09:37:17.815279,4.35608153188355
20458,2020-09-01 09:37:18.153617,4.35608153188355
20459,2020-09-01 09:37:18.556296,4.35608153188355
20460,2020-09-01 09:37:18.901070,4.35608153188355
20461,2020-09-01 09:37:19.226627,4.35608153188355
20462,2020-09-01 09:37:19.467525,4.35608153188355
20463,2020-09-01 09:37:19.825956,4.35608153188355
20464,2020-09-01 09:37:20.124289,4.41694074409786
20465,2020-09-01 09:37:20.446434,4.41694074409786
20466,2020-09-01 09:37:20.738580,4.41694074409786
20467,2020-09-01 09:37:21.119251,4.41694074409786
20468,2020-09-01 09:37:21.467722,4.41694074409786
20469,2020-09-01 09:37:21.842544,4.41694074409786
20470,2020-09-01 09:37:22.124865,4.41694074409786
20471,2020-09-01 09:37:22.395560,4.41694074409786
20472,2020-09-01 09:37:22.790192,4.47769911401775
20473,2020-09-01 09:37:23.101719,4.47769911401775
20474,2020-09-01 09:37:23.417289,4.47769911401775
20475,2020-09-01 09:37:23.754122,4.47769911401775
20476,2020-09-01 09:37:24.029295,4.47769911401775
20477,2020-09-01 09:37:24.476889,4.47769911401775
20478,2020-09-01 09:37:24.807465,4.47769911401775
20479,2020-09-01 09:37:25.098897,4.47769911401775
20480,2020-09-01 09:37:25.465788,4.5009512654923
20481,2020-09-01 09:37:25.772744,4.5009512654923
20482,2020-09-01 09:37:26.140214,4.5009512654923
20483,2020-09-01 09:37:26.458808,4.5009512654923
20484,2020-09-01 09:37:26.793896,4.5009512654923
20485,2020-09-01 09:37:27.140275,4.5009512654923
20486,2020-09-01 09:37:27.457371,4.5009512654923
20487,2020-09-01 09:37:27.788018,4.5009512654923
20488,2020-09-01 09:37:28.215686,4.54188088062268
20489,2020-09-01 09:37:28.505165,4.54188088062268
20490,2020-09-01 09:37:28.739430,4.54188088062268
20491,2020-09-01 09:37:29.064797,4.54188088062268
20492,2020-09-01 09:37:29.321504,4.54188088062268
20493,2020-09-01 09:37:29.684427,4.54188088062268
20494,2020-09-01 09:37:30.017895,4.54188088062268
20495,2020-09-01 09:37:30.262848,4.54188088062268
20496,2020-09-01 09:37:30.634955,4.54188088062268
20497,2020-09-01 09:37:30.930257,4.54188088062268
20498,2020-09-01 09:37:31.299970,4.54188088062268
20499,2020-09-01 09:37:31.671513,4.54188088062268
20500,2020-09-01 09:37:32.040074,4.54188088062268
20501,2020-09-01 09:37:32.368452,4.54188088062268
20502,2020-09-01 09:37:32.673325,4.54188088062268
20503,2020-09-01 09:37:33.031464,4.54188088062268
20504,2020-09-01 09:37:33.401512,4.54188088062268
20505,2020-09-01 09:37:33.785790,4.54188088062268
20506,2020-09-01 09:37:34.088636,4.54188088062268
20507,2020-09-01 09:37:34.429616,4.54188088062268
20508,2020-09-01 09:37:34.729756,4.54188088062268
20509,2020-09-01 09:37:35.007727,4.54188088062268
20510,2020-09-01 09:37:35.298121,4.54188088062268
20511,2020-09-01 09:37:35.649951,4.54188088062268
20512,2020-09-01 09:37:35.956520,4.54188088062268
20513,2020-09-01 09:37:36.233298,4.54188088062268
20514,2020-09-01 09:37:36.530122,4.54188088062268
20515,2020-09-01 09:37:36.858051,4.54188088062268
20516,2020-09-01 09:37:37.106597,4.54188088062268
20517,2020-09-01 09:37:37.439538,4.54188088062268
20518,2020-09-01 09:37:37.835473,4.60818872503982
20519,2020-09-01 09:37:38.105083,4.60818872503982
20520,2020-09-01 09:37:38.455808,4.60818872503982
20521,2020-09-01 09:37:38.791776,4.60818872503982
20522,2020-09-01 09:37:39.139523,4.60818872503982
20523,2020-09-01 09:37:39.484185,4.60818872503982
20524,2020-09-01 09:37:39.888750,4.60818872503982
20525,2020-09-01 09:37:40.212673,4.60818872503982
20526,2020-09-01 09:37:40.564357,4.67977701485216
20527,2020-09-01 09:37:40.934005,4.67977701485216
20528,2020-09-01 09:37:41.220450,4.67977701485216
20529,2020-09-01 09:37:41.607947,4.67977701485216
20530,2020-09-01 09:37:41.970245,4.67977701485216
20531,2020-09-01 09:37:42.287306,4.67977701485216
20532,2020-09-01 09:37:42.589378,4.67977701485216
20533,2020-09-01 09:37:42.853616,4.67977701485216
20534,2020-09-01 09:37:43.177682,4.67977701485216
20535,2020-09-01 09:37:43.474323,4.7512620045635
20536,2020-09-01 09:37:43.811564,4.7512620045635
20537,2020-09-01 09:37:44.150790,4.7512620045635
20538,2020-09-01 09:37:44.502350,4.7512620045635
20539,2020-09-01 09:37:44.851122,4.7512620045635
20540,2020-09-01 09:37:45.185336,4.7512620045635
20541,2020-09-01 09:37:45.470058,4.7512620045635
20542,2020-09-01 09:37:45.805077,4.7512620045635
20543,2020-09-01 09:37:46.212426,4.7512620045635
20544,2020-09-01 09:37:46.432550,4.82264390889834
20545,2020-09-01 09:37:46.697849,4.82264390889834
20546,2020-09-01 09:37:47.000108,4.82264390889834
20547,2020-09-01 09:37:47.258743,4.82264390889834
20548,2020-09-01 09:37:47.572120,4.82264390889834
20549,2020-09-01 09:37:47.902010,4.82264390889834
20550,2020-09-01 09:37:48.208144,4.82264390889834
20551,2020-09-01 09:37:48.545224,4.82264390889834
20552,2020-09-01 09:37:48.893745,4.8939229411931
20553,2020-09-01 09:37:49.221863,4.8939229411931
20554,2020-09-01 09:37:49.530133,4.8939229411931
20555,2020-09-01 09:37:49.896472,4.8939229411931
20556,2020-09-01 09:37:50.181687,4.8939229411931
20557,2020-09-01 09:37:50.433311,4.8939229411931
20558,2020-09-01 09:37:50.673384,4.8939229411931
20559,2020-09-01 09:37:51.013218,4.8939229411931
20560,2020-09-01 09:37:51.276361,4.8939229411931
20561,2020-09-01 09:37:51.637868,4.8939229411931
20562,2020-09-01 09:37:51.901314,4.97510223789432
20563,2020-09-01 09:37:52.214680,4.97510223789432
20564,2020-09-01 09:37:52.481687,4.97510223789432
20565,2020-09-01 09:37:52.840017,4.97510223789432
20566,2020-09-01 09:37:53.205109,4.97510223789432
20567,2020-09-01 09:37:53.528212,4.97510223789432
20568,2020-09-01 09:37:53.778737,4.97510223789432
20569,2020-09-01 09:37:54.062137,4.97510223789432
20570,2020-09-01 09:37:54.306716,4.97510223789432
20571,2020-09-01 09:37:54.699258,4.8611821081942
20572,2020-09-01 09:37:55.031160,4.8611821081942
20573,2020-09-01 09:37:55.373989,4.8611821081942
20574,2020-09-01 09:37:55.664269,4.8611821081942
20575,2020-09-01 09:37:56.043665,4.8611821081942
20576,2020-09-01 09:37:56.394439,4.8611821081942
20577,2020-09-01 09:37:56.608870,4.8611821081942
20578,2020-09-01 09:37:57.005682,4.8611821081942
20579,2020-09-01 09:37:57.359820,4.74760864515369
20580,2020-09-01 09:37:57.658485,4.74760864515369
20581,2020-09-01 09:37:57.977817,4.74760864515369
20582,2020-09-01 09:37:58.231330,4.74760864515369
20583,2020-09-01 09:37:58.593178,4.74760864515369
20584,2020-09-01 09:37:58.857165,4.74760864515369
20585,2020-09-01 09:37:59.174193,4.74760864515369
20586,2020-09-01 09:37:59.435039,4.74760864515369
20587,2020-09-01 09:37:59.697487,4.74760864515369
20588,2020-09-01 09:37:59.957281,4.74760864515369
20589,2020-09-01 09:38:00.292858,4.63437795430998
20590,2020-09-01 09:38:00.663654,4.63437795430998
20591,2020-09-01 09:38:01.004297,4.63437795430998
20592,2020-09-01 09:38:01.257296,4.63437795430998
20593,2020-09-01 09:38:01.617842,4.63437795430998
20594,2020-09-01 09:38:01.882486,4.63437795430998
20595,2020-09-01 09:38:02.213587,4.63437795430998
20596,2020-09-01 09:38:02.546117,4.63437795430998
20597,2020-09-01 09:38:02.899872,4.63437795430998
20598,2020-09-01 09:38:03.170265,4.63437795430998
20599,2020-09-01 09:38:03.484274,4.52148626099147
20600,2020-09-01 09:38:03.866720,4.52148626099147
20601,2020-09-01 09:38:04.204214,4.52148626099147
20602,2020-09-01 09:38:04.477235,4.52148626099147
20603,2020-09-01 09:38:04.798141,4.52148626099147
20604,2020-09-01 09:38:05.065229,4.52148626099147
20605,2020-09-01 09:38:05.422142,4.52148626099147
20606,2020-09-01 09:38:05.708307,4.52148626099147
20607,2020-09-01 09:38:06.006191,4.52148626099147
20608,2020-09-01 09:38:06.414981,4.40892990290679
20609,2020-09-01 09:38:06.720766,4.40892990290679
20610,2020-09-01 09:38:06.977390,4.40892990290679
20611,2020-09-01 09:38:07.250871,4.40892990290679
20612,2020-09-01 09:38:07.580871,4.40892990290679
20613,2020-09-01 09:38:07.939125,4.40892990290679
20614,2020-09-01 09:38:08.219109,4.40892990290679
20615,2020-09-01 09:38:08.506532,4.40892990290679
20616,2020-09-01 09:38:08.807754,4.40892990290679
20617,2020-09-01 09:38:09.192512,4.29670532357169
20618,2020-09-01 09:38:09.469673,4.29670532357169
20619,2020-09-01 09:38:09.745543,4.29670532357169
20620,2020-09-01 09:38:10.107828,4.29670532357169
20621,2020-09-01 09:38:10.383981,4.29670532357169
20622,2020-09-01 09:38:10.657605,4.29670532357169
20623,2020-09-01 09:38:10.987661,4.29670532357169
20624,2020-09-01 09:38:11.398850,4.29670532357169
20625,2020-09-01 09:38:11.736674,4.29670532357169
20626,2020-09-01 09:38:12.016179,4.18480906643801
20627,2020-09-01 09:38:12.399167,4.18480906643801
20628,2020-09-01 09:38:12.647521,4.18480906643801
20629,2020-09-01 09:38:12.951885,4.18480906643801
20630,2020-09-01 09:38:13.246434,4.18480906643801
20631,2020-09-01 09:38:13.572428,4.18480906643801
20632,2020-09-01 09:38:13.951486,4.18480906643801
20633,2020-09-01 09:38:14.274482,4.18480906643801
20634,2020-09-01 09:38:14.548019,4.18480906643801
20635,2020-09-01 09:38:14.798816,4.18480906643801
20636,2020-09-01 09:38:15.117000,4.18480906643801
20637,2020-09-01 09:38:15.484670,4.07323776961832
20638,2020-09-01 09:38:15.759167,4.07323776961832
20639,2020-09-01 09:38:16.053191,4.07323776961832
20640,2020-09-01 09:38:16.394584,4.07323776961832
20641,2020-09-01 09:38:16.723773,4.07323776961832
20642,2020-09-01 09:38:17.052766,4.07323776961832
20643,2020-09-01 09:38:17.405844,4.07323776961832
20644,2020-09-01 09:38:17.687186,4.07323776961832
20645,2020-09-01 09:38:17.993966,4.07323776961832
20646,2020-09-01 09:38:18.312338,3.96198816112096
20647,2020-09-01 09:38:18.633716,3.96198816112096
20648,2020-09-01 09:38:19.027760,3.96198816112096
20649,2020-09-01 09:38:19.416734,3.96198816112096
20650,2020-09-01 09:38:19.746162,3.96198816112096
20651,2020-09-01 09:38:20.078872,3.96198816112096
20652,2020-09-01 09:38:20.467193,3.96198816112096
20653,2020-09-01 09:38:20.799679,3.96198816112096
20654,2020-09-01 09:38:21.121340,3.85105705452669
20655,2020-09-01 09:38:21.476344,3.85105705452669
20656,2020-09-01 09:38:21.802434,3.85105705452669
20657,2020-09-01 09:38:22.163538,3.85105705452669
20658,2020-09-01 09:38:22.535148,3.85105705452669
20659,2020-09-01 09:38:22.871617,3.85105705452669
20660,2020-09-01 09:38:23.220972,3.85105705452669
20661,2020-09-01 09:38:23.578498,3.85105705452669
20662,2020-09-01 09:38:23.837269,3.85105705452669
20663,2020-09-01 09:38:24.167399,3.74044134505047
20664,2020-09-01 09:38:24.491876,3.74044134505047
20665,2020-09-01 09:38:24.851113,3.74044134505047
20666,2020-09-01 09:38:25.143996,3.74044134505047
20667,2020-09-01 09:38:25.409772,3.74044134505047
20668,2020-09-01 09:38:25.762942,3.74044134505047
20669,2020-09-01 09:38:26.063585,3.74044134505047
20670,2020-09-01 09:38:26.347287,3.74044134505047
20671,2020-09-01 09:38:26.644272,3.74044134505047
20672,2020-09-01 09:38:26.978080,3.74044134505047
20673,2020-09-01 09:38:27.273518,3.62679864639256
20674,2020-09-01 09:38:27.605280,3.62679864639256
20675,2020-09-01 09:38:27.991185,3.62679864639256
20676,2020-09-01 09:38:28.325535,3.62679864639256
20677,2020-09-01 09:38:28.652469,3.62679864639256
20678,2020-09-01 09:38:28.936909,3.62679864639256
20679,2020-09-01 09:38:29.213396,3.62679864639256
20680,2020-09-01 09:38:29.484183,3.62679864639256
20681,2020-09-01 09:38:29.875382,3.5134698067757
20682,2020-09-01 09:38:30.156066,3.5134698067757
20683,2020-09-01 09:38:30.482692,3.5134698067757
20684,2020-09-01 09:38:30.749423,3.5134698067757
20685,2020-09-01 09:38:31.019589,3.5134698067757
20686,2020-09-01 09:38:31.362867,3.5134698067757
20687,2020-09-01 09:38:31.681436,3.5134698067757
20688,2020-09-01 09:38:31.951335,3.5134698067757
20689,2020-09-01 09:38:32.326506,3.5134698067757
20690,2020-09-01 09:38:32.669393,3.5134698067757
20691,2020-09-01 09:38:32.952812,3.5134698067757
20692,2020-09-01 09:38:33.327127,3.40045197892029
20693,2020-09-01 09:38:33.711122,3.40045197892029
20694,2020-09-01 09:38:33.992061,3.40045197892029
20695,2020-09-01 09:38:34.321054,3.40045197892029
20696,2020-09-01 09:38:34.697580,3.40045197892029
20697,2020-09-01 09:38:35.071005,3.40045197892029
20698,2020-09-01 09:38:35.434267,3.40045197892029
20699,2020-09-01 09:38:35.745534,3.40045197892029
20700,2020-09-01 09:38:36.080848,3.2877423839317
20701,2020-09-01 09:38:36.432166,3.2877423839317
20702,2020-09-01 09:38:36.734992,3.2877423839317
20703,2020-09-01 09:38:37.063665,3.2877423839317
20704,2020-09-01 09:38:37.436929,3.2877423839317
20705,2020-09-01 09:38:37.806639,3.2877423839317
20706,2020-09-01 09:38:38.175225,3.17533830880885
20707,2020-09-01 09:38:38.545720,3.17533830880885
20708,2020-09-01 09:38:38.905744,3.17533830880885
20709,2020-09-01 09:38:39.248546,3.17533830880885
20710,2020-09-01 09:38:39.527463,3.17533830880885
20711,2020-09-01 09:38:39.855356,3.17533830880885
20712,2020-09-01 09:38:40.146692,3.17533830880885
20713,2020-09-01 09:38:40.410015,3.17533830880885
20714,2020-09-01 09:38:40.666127,3.17533830880885
20715,2020-09-01 09:38:40.935068,3.06323710414512
20716,2020-09-01 09:38:41.252387,3.06323710414512
20717,2020-09-01 09:38:41.621273,3.06323710414512
20718,2020-09-01 09:38:41.971574,3.06323710414512
20719,2020-09-01 09:38:42.353158,3.06323710414512
20720,2020-09-01 09:38:42.643694,3.06323710414512
20721,2020-09-01 09:38:42.976767,3.06323710414512
20722,2020-09-01 09:38:43.324377,3.06323710414512
20723,2020-09-01 09:38:43.634190,3.06323710414512
20724,2020-09-01 09:38:44.022919,2.95143618200487
20725,2020-09-01 09:38:44.449336,2.95143618200487
20726,2020-09-01 09:38:44.691454,2.95143618200487
20727,2020-09-01 09:38:45.026104,2.95143618200487
20728,2020-09-01 09:38:45.276082,2.95143618200487
20729,2020-09-01 09:38:45.519085,2.95143618200487
20730,2020-09-01 09:38:45.776729,2.95143618200487
20731,2020-09-01 09:38:46.241877,2.83993301396103
20732,2020-09-01 09:38:46.493288,2.83993301396103
20733,2020-09-01 09:38:46.827053,2.83993301396103
20734,2020-09-01 09:38:47.181375,2.83993301396103
20735,2020-09-01 09:38:47.494372,2.83993301396103
20736,2020-09-01 09:38:47.792748,2.83993301396103
20737,2020-09-01 09:38:48.135210,2.83993301396103
20738,2020-09-01 09:38:48.444716,2.83993301396103
20739,2020-09-01 09:38:48.744407,2.83993301396103
20740,2020-09-01 09:38:49.001665,2.83993301396103
20741,2020-09-01 09:38:49.302905,2.72872512928123
20742,2020-09-01 09:38:49.650247,2.72872512928123
20743,2020-09-01 09:38:50.008772,2.72872512928123
20744,2020-09-01 09:38:50.283315,2.72872512928123
20745,2020-09-01 09:38:50.577961,2.72872512928123
20746,2020-09-01 09:38:50.868075,2.72872512928123
20747,2020-09-01 09:38:51.181679,2.72872512928123
20748,2020-09-01 09:38:51.641138,2.72872512928123
20749,2020-09-01 09:38:51.940129,2.72872512928123
20750,2020-09-01 09:38:52.274805,2.61781011325176
20751,2020-09-01 09:38:52.618634,2.61781011325176
20752,2020-09-01 09:38:52.945807,2.61781011325176
20753,2020-09-01 09:38:53.297738,2.61781011325176
20754,2020-09-01 09:38:53.600577,2.61781011325176
20755,2020-09-01 09:38:53.878045,2.61781011325176
20756,2020-09-01 09:38:54.186184,2.61781011325176
20757,2020-09-01 09:38:54.475536,2.61781011325176
20758,2020-09-01 09:38:54.768054,2.61781011325176
20759,2020-09-01 09:38:55.095361,2.50718560563018
20760,2020-09-01 09:38:55.483049,2.50718560563018
20761,2020-09-01 09:38:55.784718,2.50718560563018
20762,2020-09-01 09:38:56.131336,2.50718560563018
20763,2020-09-01 09:38:56.439665,2.50718560563018
20764,2020-09-01 09:38:56.743825,2.50718560563018
20765,2020-09-01 09:38:57.138541,2.50718560563018
20766,2020-09-01 09:38:57.432430,2.50718560563018
20767,2020-09-01 09:38:57.851823,2.39684929921849
20768,2020-09-01 09:38:58.209915,2.39684929921849
20769,2020-09-01 09:38:58.574158,2.39684929921849
20770,2020-09-01 09:38:58.867497,2.39684929921849
20771,2020-09-01 09:38:59.232882,2.39684929921849
20772,2020-09-01 09:38:59.478721,2.39684929921849
20773,2020-09-01 09:38:59.737202,2.39684929921849
20774,2020-09-01 09:38:59.974043,2.39684929921849
20775,2020-09-01 09:39:00.312259,2.39684929921849
20776,2020-09-01 09:39:00.611322,2.39684929921849
20777,2020-09-01 09:39:00.955394,2.25931574352209
20778,2020-09-01 09:39:01.133641,2.25931574352209
20779,2020-09-01 09:39:01.403430,2.25931574352209
20780,2020-09-01 09:39:01.752345,2.25931574352209
20781,2020-09-01 09:39:02.034501,2.25931574352209
20782,2020-09-01 09:39:02.315717,2.25931574352209
20783,2020-09-01 09:39:02.654303,2.25931574352209
20784,2020-09-01 09:39:02.956077,2.25931574352209
20785,2020-09-01 09:39:03.218058,2.25931574352209
20786,2020-09-01 09:39:03.509222,2.25931574352209
20787,2020-09-01 09:39:03.769346,2.1221088993149
20788,2020-09-01 09:39:04.069844,2.1221088993149
20789,2020-09-01 09:39:04.382653,2.1221088993149
20790,2020-09-01 09:39:04.632969,2.1221088993149
20791,2020-09-01 09:39:04.912420,2.1221088993149
20792,2020-09-01 09:39:05.238748,2.1221088993149
20793,2020-09-01 09:39:05.624878,2.1221088993149
20794,2020-09-01 09:39:05.931281,2.1221088993149
20795,2020-09-01 09:39:06.241045,2.1221088993149
20796,2020-09-01 09:39:06.561232,2.1541436081624
20797,2020-09-01 09:39:06.948036,2.1541436081624
20798,2020-09-01 09:39:07.268522,2.1541436081624
20799,2020-09-01 09:39:07.618206,2.1541436081624
20800,2020-09-01 09:39:07.896769,2.1541436081624
20801,2020-09-01 09:39:08.222621,2.1541436081624
20802,2020-09-01 09:39:08.559056,2.1541436081624
20803,2020-09-01 09:39:08.888038,2.1541436081624
20804,2020-09-01 09:39:09.140644,2.1541436081624
20805,2020-09-01 09:39:09.449662,2.18611854227301
20806,2020-09-01 09:39:09.813991,2.18611854227301
20807,2020-09-01 09:39:10.151786,2.18611854227301
20808,2020-09-01 09:39:10.507553,2.18611854227301
20809,2020-09-01 09:39:10.819846,2.18611854227301
20810,2020-09-01 09:39:11.067957,2.18611854227301
20811,2020-09-01 09:39:11.414016,2.18611854227301
20812,2020-09-01 09:39:11.740091,2.18611854227301
20813,2020-09-01 09:39:12.013193,2.18611854227301
20814,2020-09-01 09:39:12.351695,2.18611854227301
20815,2020-09-01 09:39:12.689484,2.21803398307038
20816,2020-09-01 09:39:12.955960,2.21803398307038
20817,2020-09-01 09:39:13.295095,2.21803398307038
20818,2020-09-01 09:39:13.654469,2.21803398307038
20819,2020-09-01 09:39:13.924460,2.21803398307038
20820,2020-09-01 09:39:14.261805,2.21803398307038
20821,2020-09-01 09:39:14.586253,2.21803398307038
20822,2020-09-01 09:39:14.848732,2.21803398307038
20823,2020-09-01 09:39:15.199297,2.24989021017397
20824,2020-09-01 09:39:15.547556,2.24989021017397
20825,2020-09-01 09:39:15.868079,2.24989021017397
20826,2020-09-01 09:39:16.210766,2.24989021017397
20827,2020-09-01 09:39:16.491627,2.24989021017397
20828,2020-09-01 09:39:16.822268,2.24989021017397
20829,2020-09-01 09:39:17.140955,2.24989021017397
20830,2020-09-01 09:39:17.458917,2.24989021017397
20831,2020-09-01 09:39:17.788399,2.24989021017397
20832,2020-09-01 09:39:18.087362,2.24989021017397
20833,2020-09-01 09:39:18.424099,2.28168750141607
20834,2020-09-01 09:39:18.759733,2.28168750141607
20835,2020-09-01 09:39:19.048676,2.28168750141607
20836,2020-09-01 09:39:19.306695,2.28168750141607
20837,2020-09-01 09:39:19.660611,2.28168750141607
20838,2020-09-01 09:39:19.996765,2.28168750141607
20839,2020-09-01 09:39:20.277279,2.28168750141607
20840,2020-09-01 09:39:20.583811,2.28168750141607
20841,2020-09-01 09:39:20.915105,2.28168750141607
20842,2020-09-01 09:39:21.245932,2.31342613285865
20843,2020-09-01 09:39:21.509075,2.31342613285865
20844,2020-09-01 09:39:21.914835,2.31342613285865
20845,2020-09-01 09:39:22.115292,2.31342613285865
20846,2020-09-01 09:39:22.469483,2.31342613285865
20847,2020-09-01 09:39:22.780810,2.31342613285865
20848,2020-09-01 09:39:23.106536,2.31342613285865
20849,2020-09-01 09:39:23.491843,2.34510637880992
20850,2020-09-01 09:39:23.768410,2.34510637880992
20851,2020-09-01 09:39:24.051466,2.34510637880992
20852,2020-09-01 09:39:24.356112,2.34510637880992
20853,2020-09-01 09:39:24.683305,2.34510637880992
20854,2020-09-01 09:39:24.976439,2.34510637880992
20855,2020-09-01 09:39:25.293609,2.34510637880992
20856,2020-09-01 09:39:25.611800,2.34510637880992
20857,2020-09-01 09:39:25.885014,2.34510637880992
20858,2020-09-01 09:39:26.183510,2.34510637880992
20859,2020-09-01 09:39:26.531073,2.37672851184058
20860,2020-09-01 09:39:26.861627,2.37672851184058
20861,2020-09-01 09:39:27.184367,2.37672851184058
20862,2020-09-01 09:39:27.549402,2.37672851184058
20863,2020-09-01 09:39:27.888918,2.37672851184058
20864,2020-09-01 09:39:28.249253,2.37672851184058
20865,2020-09-01 09:39:28.566510,2.37672851184058
20866,2020-09-01 09:39:28.839486,2.37672851184058
20867,2020-09-01 09:39:29.135984,2.37672851184058
20868,2020-09-01 09:39:29.463151,2.40829280279991
20869,2020-09-01 09:39:29.800024,2.40829280279991
20870,2020-09-01 09:39:30.082161,2.40829280279991
20871,2020-09-01 09:39:30.451323,2.40829280279991
20872,2020-09-01 09:39:30.750485,2.40829280279991
20873,2020-09-01 09:39:31.062968,2.40829280279991
20874,2020-09-01 09:39:31.387927,2.40829280279991
20875,2020-09-01 09:39:31.653024,2.40829280279991
20876,2020-09-01 09:39:31.921966,2.40829280279991
20877,2020-09-01 09:39:32.252423,2.4397995208315
20878,2020-09-01 09:39:32.622784,2.4397995208315
20879,2020-09-01 09:39:32.870631,2.4397995208315
20880,2020-09-01 09:39:33.169213,2.4397995208315
20881,2020-09-01 09:39:33.496483,2.4397995208315
20882,2020-09-01 09:39:33.803727,2.4397995208315
20883,2020-09-01 09:39:34.156969,2.4397995208315
20884,2020-09-01 09:39:34.518151,2.48523345005643
20885,2020-09-01 09:39:34.741759,2.48523345005643
20886,2020-09-01 09:39:35.059943,2.48523345005643
20887,2020-09-01 09:39:35.337396,2.48523345005643
20888,2020-09-01 09:39:35.675357,2.48523345005643
20889,2020-09-01 09:39:35.963977,2.48523345005643
20890,2020-09-01 09:39:36.233011,2.48523345005643
20891,2020-09-01 09:39:36.531129,2.48523345005643
20892,2020-09-01 09:39:36.899898,2.48523345005643
20893,2020-09-01 09:39:37.155829,2.53057132518509
20894,2020-09-01 09:39:37.478038,2.53057132518509
20895,2020-09-01 09:39:37.725363,2.53057132518509
20896,2020-09-01 09:39:38.021616,2.53057132518509
20897,2020-09-01 09:39:38.344475,2.53057132518509
20898,2020-09-01 09:39:38.657457,2.53057132518509
20899,2020-09-01 09:39:38.988318,2.53057132518509
20900,2020-09-01 09:39:39.235108,2.53057132518509
20901,2020-09-01 09:39:39.596709,2.53057132518509
20902,2020-09-01 09:39:39.948006,2.53057132518509
20903,2020-09-01 09:39:40.245890,2.57820728626295
20904,2020-09-01 09:39:40.520578,2.57820728626295
20905,2020-09-01 09:39:40.852893,2.57820728626295
20906,2020-09-01 09:39:41.117477,2.57820728626295
20907,2020-09-01 09:39:41.391546,2.57820728626295
20908,2020-09-01 09:39:41.747425,2.57820728626295
20909,2020-09-01 09:39:42.149478,2.57820728626295
20910,2020-09-01 09:39:42.411477,2.57820728626295
20911,2020-09-01 09:39:42.673607,2.62576508890234
20912,2020-09-01 09:39:42.958702,2.62576508890234
20913,2020-09-01 09:39:43.240894,2.62576508890234
20914,2020-09-01 09:39:43.606182,2.62576508890234
20915,2020-09-01 09:39:43.968212,2.62576508890234
20916,2020-09-01 09:39:44.281048,2.62576508890234
20917,2020-09-01 09:39:44.600642,2.62576508890234
20918,2020-09-01 09:39:44.938846,2.62576508890234
20919,2020-09-01 09:39:45.274049,2.62576508890234
20920,2020-09-01 09:39:45.705333,2.67324511747566
20921,2020-09-01 09:39:46.055750,2.67324511747566
20922,2020-09-01 09:39:46.386485,2.67324511747566
20923,2020-09-01 09:39:46.737540,2.67324511747566
20924,2020-09-01 09:39:47.104442,2.67324511747566
20925,2020-09-01 09:39:47.337924,2.67324511747566
20926,2020-09-01 09:39:47.698133,2.67324511747566
20927,2020-09-01 09:39:48.075467,2.67324511747566
20928,2020-09-01 09:39:48.412995,2.67324511747566
20929,2020-09-01 09:39:48.735738,2.67324511747566
20930,2020-09-01 09:39:49.010498,2.72064775346266
20931,2020-09-01 09:39:49.303263,2.72064775346266
20932,2020-09-01 09:39:49.613359,2.72064775346266
20933,2020-09-01 09:39:49.963802,2.72064775346266
20934,2020-09-01 09:39:50.376714,2.72064775346266
20935,2020-09-01 09:39:50.670737,2.72064775346266
20936,2020-09-01 09:39:50.920092,2.72064775346266
20937,2020-09-01 09:39:51.202812,2.76797337548699
20938,2020-09-01 09:39:51.490272,2.76797337548699
20939,2020-09-01 09:39:51.841777,2.76797337548699
20940,2020-09-01 09:39:52.160589,2.76797337548699
20941,2020-09-01 09:39:52.466823,2.76797337548699
20942,2020-09-01 09:39:52.767522,2.76797337548699
20943,2020-09-01 09:39:53.113740,2.76797337548699
20944,2020-09-01 09:39:53.536556,2.76797337548699
20945,2020-09-01 09:39:53.882706,2.76797337548699
20946,2020-09-01 09:39:54.226927,2.76797337548699
20947,2020-09-01 09:39:54.484232,2.81522235935171
20948,2020-09-01 09:39:54.851826,2.81522235935171
20949,2020-09-01 09:39:55.228212,2.81522235935171
20950,2020-09-01 09:39:55.490955,2.81522235935171
20951,2020-09-01 09:39:55.833059,2.81522235935171
20952,2020-09-01 09:39:56.195956,2.81522235935171
20953,2020-09-01 09:39:56.528876,2.81522235935171
20954,2020-09-01 09:39:56.813572,2.81522235935171
20955,2020-09-01 09:39:57.107994,2.81522235935171
20956,2020-09-01 09:39:57.391099,2.86239507807373
20957,2020-09-01 09:39:57.689526,2.86239507807373
20958,2020-09-01 09:39:58.000344,2.86239507807373
20959,2020-09-01 09:39:58.314225,2.86239507807373
20960,2020-09-01 09:39:58.661671,2.86239507807373
20961,2020-09-01 09:39:59.070707,2.86239507807373
20962,2020-09-01 09:39:59.540776,2.86239507807373
20963,2020-09-01 09:39:59.884608,2.86239507807373
20964,2020-09-01 09:40:00.178237,2.90949190191766
20965,2020-09-01 09:40:00.458080,2.90949190191766
20966,2020-09-01 09:40:00.768784,2.90949190191766
20967,2020-09-01 09:40:01.125504,2.90949190191766
20968,2020-09-01 09:40:01.546725,2.90949190191766
20969,2020-09-01 09:40:01.865531,2.90949190191766
20970,2020-09-01 09:40:02.127546,2.90949190191766
20971,2020-09-01 09:40:02.467463,2.90949190191766
20972,2020-09-01 09:40:02.773971,2.90949190191766
20973,2020-09-01 09:40:03.109057,2.90949190191766
20974,2020-09-01 09:40:03.424280,2.95651319842885
20975,2020-09-01 09:40:03.744869,2.95651319842885
20976,2020-09-01 09:40:04.071633,2.95651319842885
20977,2020-09-01 09:40:04.379912,2.95651319842885
20978,2020-09-01 09:40:04.641265,2.95651319842885
20979,2020-09-01 09:40:05.011905,2.95651319842885
20980,2020-09-01 09:40:05.357519,2.95651319842885
20981,2020-09-01 09:40:05.627038,2.95651319842885
20982,2020-09-01 09:40:05.890362,2.95651319842885
20983,2020-09-01 09:40:06.217593,3.00345933246572
20984,2020-09-01 09:40:06.537091,3.00345933246572
20985,2020-09-01 09:40:06.785825,3.00345933246572
20986,2020-09-01 09:40:07.070176,3.00345933246572
20987,2020-09-01 09:40:07.351744,3.00345933246572
20988,2020-09-01 09:40:07.706623,3.00345933246572
20989,2020-09-01 09:40:08.070115,3.00345933246572
20990,2020-09-01 09:40:08.355685,3.00345933246572
20991,2020-09-01 09:40:08.712948,3.00345933246572
20992,2020-09-01 09:40:09.082199,3.04641864798586
20993,2020-09-01 09:40:09.319895,3.04641864798586
20994,2020-09-01 09:40:09.608299,3.04641864798586
20995,2020-09-01 09:40:09.866537,3.04641864798586
20996,2020-09-01 09:40:10.196890,3.04641864798586
20997,2020-09-01 09:40:10.529121,3.04641864798586
20998,2020-09-01 09:40:10.899456,3.04641864798586
20999,2020-09-01 09:40:11.176855,3.04641864798586
21000,2020-09-01 09:40:11.471886,3.04641864798586
21001,2020-09-01 09:40:11.754109,3.08931360930787
21002,2020-09-01 09:40:12.010811,3.08931360930787
21003,2020-09-01 09:40:12.303910,3.08931360930787
21004,2020-09-01 09:40:12.626270,3.08931360930787
21005,2020-09-01 09:40:12.870899,3.08931360930787
21006,2020-09-01 09:40:13.182564,3.08931360930787
21007,2020-09-01 09:40:13.522337,3.08931360930787
21008,2020-09-01 09:40:13.843790,3.08931360930787
21009,2020-09-01 09:40:14.162951,3.13214452963345
21010,2020-09-01 09:40:14.424829,3.13214452963345
21011,2020-09-01 09:40:14.763402,3.13214452963345
21012,2020-09-01 09:40:15.075571,3.13214452963345
21013,2020-09-01 09:40:15.552259,3.13214452963345
21014,2020-09-01 09:40:15.916053,3.13214452963345
21015,2020-09-01 09:40:16.347234,3.13214452963345
21016,2020-09-01 09:40:16.734685,3.17491171993315
21017,2020-09-01 09:40:17.063431,3.17491171993315
21018,2020-09-01 09:40:17.448083,3.17491171993315
21019,2020-09-01 09:40:17.803362,3.17491171993315
21020,2020-09-01 09:40:18.148295,3.17491171993315
21021,2020-09-01 09:40:18.515056,3.17491171993315
21022,2020-09-01 09:40:18.897135,3.17491171993315
21023,2020-09-01 09:40:19.233189,3.17491171993315
21024,2020-09-01 09:40:19.500695,3.21761548897031
21025,2020-09-01 09:40:19.799228,3.21761548897031
21026,2020-09-01 09:40:20.066350,3.21761548897031
21027,2020-09-01 09:40:20.381228,3.21761548897031
21028,2020-09-01 09:40:20.721075,3.21761548897031
21029,2020-09-01 09:40:21.014098,3.21761548897031
21030,2020-09-01 09:40:21.307071,3.21761548897031
21031,2020-09-01 09:40:21.608807,3.21761548897031
21032,2020-09-01 09:40:21.888153,3.21761548897031
21033,2020-09-01 09:40:22.244504,3.26025614332463
21034,2020-09-01 09:40:22.576426,3.26025614332463
21035,2020-09-01 09:40:22.851060,3.26025614332463
21036,2020-09-01 09:40:23.137032,3.26025614332463
21037,2020-09-01 09:40:23.463885,3.26025614332463
21038,2020-09-01 09:40:23.749500,3.26025614332463
21039,2020-09-01 09:40:24.005738,3.26025614332463
21040,2020-09-01 09:40:24.329610,3.26025614332463
21041,2020-09-01 09:40:24.605864,3.26025614332463
21042,2020-09-01 09:40:24.925195,3.26025614332463
21043,2020-09-01 09:40:25.373065,3.29119604336383
21044,2020-09-01 09:40:25.676193,3.29119604336383
21045,2020-09-01 09:40:25.933241,3.29119604336383
21046,2020-09-01 09:40:26.220777,3.29119604336383
21047,2020-09-01 09:40:26.579085,3.29119604336383
21048,2020-09-01 09:40:26.884513,3.29119604336383
21049,2020-09-01 09:40:27.231043,3.29119604336383
21050,2020-09-01 09:40:27.592081,3.30982428475286
21051,2020-09-01 09:40:27.921921,3.30982428475286
21052,2020-09-01 09:40:28.246923,3.30982428475286
21053,2020-09-01 09:40:28.551048,3.30982428475286
21054,2020-09-01 09:40:28.888228,3.30982428475286
21055,2020-09-01 09:40:29.243474,3.30982428475286
21056,2020-09-01 09:40:29.611202,3.30982428475286
21057,2020-09-01 09:40:29.912742,3.30982428475286
21058,2020-09-01 09:40:30.298554,3.37795603319745
21059,2020-09-01 09:40:30.621966,3.37795603319745
21060,2020-09-01 09:40:30.915518,3.37795603319745
21061,2020-09-01 09:40:31.202207,3.37795603319745
21062,2020-09-01 09:40:31.487889,3.37795603319745
21063,2020-09-01 09:40:31.846933,3.37795603319745
21064,2020-09-01 09:40:32.060276,3.37795603319745
21065,2020-09-01 09:40:32.415581,3.37795603319745
21066,2020-09-01 09:40:32.700189,3.37795603319745
21067,2020-09-01 09:40:33.010698,3.37795603319745
21068,2020-09-01 09:40:33.333423,3.44601338206778
21069,2020-09-01 09:40:33.673509,3.44601338206778
21070,2020-09-01 09:40:33.948752,3.44601338206778
21071,2020-09-01 09:40:34.232745,3.44601338206778
21072,2020-09-01 09:40:34.555465,3.44601338206778
21073,2020-09-01 09:40:34.874618,3.44601338206778
21074,2020-09-01 09:40:35.209320,3.44601338206778
21075,2020-09-01 09:40:35.526945,3.44601338206778
21076,2020-09-01 09:40:35.782093,3.44601338206778
21077,2020-09-01 09:40:36.038506,3.44601338206778
21078,2020-09-01 09:40:36.366007,3.51399649267093
21079,2020-09-01 09:40:36.685765,3.51399649267093
21080,2020-09-01 09:40:36.969021,3.51399649267093
21081,2020-09-01 09:40:37.335847,3.51399649267093
21082,2020-09-01 09:40:37.637476,3.51399649267093
21083,2020-09-01 09:40:37.928636,3.51399649267093
21084,2020-09-01 09:40:38.174360,3.51399649267093
21085,2020-09-01 09:40:38.487217,3.51399649267093
21086,2020-09-01 09:40:38.754084,3.51399649267093
21087,2020-09-01 09:40:39.019063,3.58190552470339
21088,2020-09-01 09:40:39.393928,3.58190552470339
21089,2020-09-01 09:40:39.695223,3.58190552470339
21090,2020-09-01 09:40:40.035910,3.58190552470339
21091,2020-09-01 09:40:40.387400,3.58190552470339
21092,2020-09-01 09:40:40.656291,3.58190552470339
21093,2020-09-01 09:40:41.040737,3.58190552470339
21094,2020-09-01 09:40:41.295839,3.58190552470339
21095,2020-09-01 09:40:41.546870,3.58190552470339
21096,2020-09-01 09:40:41.819397,3.64974063628925
21097,2020-09-01 09:40:42.074136,3.64974063628925
21098,2020-09-01 09:40:42.354058,3.64974063628925
21099,2020-09-01 09:40:42.716440,3.64974063628925
21100,2020-09-01 09:40:43.006081,3.64974063628925
21101,2020-09-01 09:40:43.267345,3.64974063628925
21102,2020-09-01 09:40:43.544110,3.64974063628925
21103,2020-09-01 09:40:43.937269,3.64974063628925
21104,2020-09-01 09:40:44.289765,3.64974063628925
21105,2020-09-01 09:40:44.606123,3.64974063628925
21106,2020-09-01 09:40:44.910313,3.64974063628925
21107,2020-09-01 09:40:45.259474,3.72764269406655
21108,2020-09-01 09:40:45.508535,3.72764269406655
21109,2020-09-01 09:40:45.863663,3.72764269406655
21110,2020-09-01 09:40:46.169528,3.72764269406655
21111,2020-09-01 09:40:46.495480,3.72764269406655
21112,2020-09-01 09:40:46.757438,3.72764269406655
21113,2020-09-01 09:40:47.090541,3.72764269406655
21114,2020-09-01 09:40:47.449601,3.72764269406655
21115,2020-09-01 09:40:47.844501,3.80545240079739
21116,2020-09-01 09:40:48.126038,3.80545240079739
21117,2020-09-01 09:40:48.410829,3.80545240079739
21118,2020-09-01 09:40:48.723156,3.80545240079739
21119,2020-09-01 09:40:49.110809,3.80545240079739
21120,2020-09-01 09:40:49.417447,3.80545240079739
21121,2020-09-01 09:40:49.769360,3.80545240079739
21122,2020-09-01 09:40:50.064064,3.80545240079739
21123,2020-09-01 09:40:50.439645,3.80545240079739
21124,2020-09-01 09:40:50.808000,3.80545240079739
21125,2020-09-01 09:40:51.197520,3.88316994493572
21126,2020-09-01 09:40:51.460761,3.88316994493572
21127,2020-09-01 09:40:51.767562,3.88316994493572
21128,2020-09-01 09:40:52.103365,3.88316994493572
21129,2020-09-01 09:40:52.447345,3.88316994493572
21130,2020-09-01 09:40:52.793297,3.88316994493572
21131,2020-09-01 09:40:53.114777,3.88316994493572
21132,2020-09-01 09:40:53.437936,3.88316994493572
21133,2020-09-01 09:40:53.772266,3.88316994493572
21134,2020-09-01 09:40:54.111938,3.88316994493572
21135,2020-09-01 09:40:54.439311,3.94811125070197
21136,2020-09-01 09:40:54.828429,3.94811125070197
21137,2020-09-01 09:40:55.169084,3.94811125070197
21138,2020-09-01 09:40:55.497512,3.94811125070197
21139,2020-09-01 09:40:55.831950,3.94811125070197
21140,2020-09-01 09:40:56.116770,3.94811125070197
21141,2020-09-01 09:40:56.550904,4.01296614591051
21142,2020-09-01 09:40:56.921568,4.01296614591051
21143,2020-09-01 09:40:57.254772,4.01296614591051
21144,2020-09-01 09:40:57.537575,4.01296614591051
21145,2020-09-01 09:40:57.807923,4.01296614591051
21146,2020-09-01 09:40:58.084579,4.01296614591051
21147,2020-09-01 09:40:58.361846,4.01296614591051
21148,2020-09-01 09:40:58.638771,4.01296614591051
21149,2020-09-01 09:40:59.012610,4.01296614591051
21150,2020-09-01 09:40:59.306282,4.01296614591051
21151,2020-09-01 09:40:59.647862,4.0777348026966
21152,2020-09-01 09:40:59.984323,4.0777348026966
21153,2020-09-01 09:41:00.268774,4.0777348026966
21154,2020-09-01 09:41:00.610130,4.0777348026966
21155,2020-09-01 09:41:00.856389,4.0777348026966
21156,2020-09-01 09:41:01.145706,4.0777348026966
21157,2020-09-01 09:41:01.547137,4.0777348026966
21158,2020-09-01 09:41:01.822830,4.0777348026966
21159,2020-09-01 09:41:02.147079,4.0777348026966
21160,2020-09-01 09:41:02.453289,4.0777348026966
21161,2020-09-01 09:41:02.809149,4.14241739201411
21162,2020-09-01 09:41:03.132169,4.14241739201411
21163,2020-09-01 09:41:03.479191,4.14241739201411
21164,2020-09-01 09:41:03.733450,4.14241739201411
21165,2020-09-01 09:41:04.086588,4.14241739201411
21166,2020-09-01 09:41:04.388669,4.14241739201411
21167,2020-09-01 09:41:04.694720,4.14241739201411
21168,2020-09-01 09:41:05.031955,4.14241739201411
21169,2020-09-01 09:41:05.360592,4.14241739201411
21170,2020-09-01 09:41:05.687727,4.20701408366006
21171,2020-09-01 09:41:06.047957,4.20701408366006
21172,2020-09-01 09:41:06.412205,4.20701408366006
21173,2020-09-01 09:41:06.736811,4.20701408366006
21174,2020-09-01 09:41:07.119602,4.20701408366006
21175,2020-09-01 09:41:07.411003,4.20701408366006
21176,2020-09-01 09:41:07.727396,4.20701408366006
21177,2020-09-01 09:41:08.070058,4.20701408366006
21178,2020-09-01 09:41:08.315737,4.20701408366006
21179,2020-09-01 09:41:08.679050,4.27152504629829
21180,2020-09-01 09:41:08.962430,4.27152504629829
21181,2020-09-01 09:41:09.323997,4.27152504629829
21182,2020-09-01 09:41:09.616908,4.27152504629829
21183,2020-09-01 09:41:09.988415,4.27152504629829
21184,2020-09-01 09:41:10.364737,4.27152504629829
21185,2020-09-01 09:41:10.643105,4.27152504629829
21186,2020-09-01 09:41:10.981187,4.27152504629829
21187,2020-09-01 09:41:11.384425,4.33595044748262
21188,2020-09-01 09:41:11.759515,4.33595044748262
21189,2020-09-01 09:41:12.108685,4.33595044748262
21190,2020-09-01 09:41:12.544849,4.33595044748262
21191,2020-09-01 09:41:12.897757,4.33595044748262
21192,2020-09-01 09:41:13.303448,4.33595044748262
21193,2020-09-01 09:41:13.546957,4.33595044748262
21194,2020-09-01 09:41:13.818402,4.33595044748262
21195,2020-09-01 09:41:14.147772,4.40029045367903
21196,2020-09-01 09:41:14.498788,4.40029045367903
21197,2020-09-01 09:41:14.835246,4.40029045367903
21198,2020-09-01 09:41:15.170137,4.40029045367903
21199,2020-09-01 09:41:15.521345,4.40029045367903
21200,2020-09-01 09:41:15.867533,4.40029045367903
21201,2020-09-01 09:41:16.138674,4.40029045367903
21202,2020-09-01 09:41:16.447649,4.40029045367903
21203,2020-09-01 09:41:16.842536,4.46454523028746
21204,2020-09-01 09:41:17.140609,4.46454523028746
21205,2020-09-01 09:41:17.417199,4.46454523028746
21206,2020-09-01 09:41:17.747264,4.46454523028746
21207,2020-09-01 09:41:18.107078,4.46454523028746
21208,2020-09-01 09:41:18.489605,4.46454523028746
21209,2020-09-01 09:41:18.840134,4.46454523028746
21210,2020-09-01 09:41:19.128163,4.51878883068483
21211,2020-09-01 09:41:19.407347,4.51878883068483
21212,2020-09-01 09:41:19.788812,4.51878883068483
21213,2020-09-01 09:41:20.131884,4.51878883068483
21214,2020-09-01 09:41:20.507658,4.51878883068483
21215,2020-09-01 09:41:20.806871,4.51878883068483
21216,2020-09-01 09:41:21.127968,4.51878883068483
21217,2020-09-01 09:41:21.488354,4.51878883068483
21218,2020-09-01 09:41:21.881749,4.57297064303259
21219,2020-09-01 09:41:22.159823,4.57297064303259
21220,2020-09-01 09:41:22.498012,4.57297064303259
21221,2020-09-01 09:41:22.839619,4.57297064303259
21222,2020-09-01 09:41:23.111587,4.57297064303259
21223,2020-09-01 09:41:23.418408,4.57297064303259
21224,2020-09-01 09:41:23.669212,4.57297064303259
21225,2020-09-01 09:41:24.011792,4.57297064303259
21226,2020-09-01 09:41:24.367313,4.57297064303259
21227,2020-09-01 09:41:24.695414,4.57297064303259
21228,2020-09-01 09:41:25.047389,4.62709078787425
21229,2020-09-01 09:41:25.391235,4.62709078787425
21230,2020-09-01 09:41:25.753083,4.62709078787425
21231,2020-09-01 09:41:26.024556,4.62709078787425
21232,2020-09-01 09:41:26.412502,4.62709078787425
21233,2020-09-01 09:41:26.724943,4.62709078787425
21234,2020-09-01 09:41:27.078108,4.62709078787425
21235,2020-09-01 09:41:27.422657,4.62709078787425
21236,2020-09-01 09:41:27.746052,4.62709078787425
21237,2020-09-01 09:41:28.074532,4.6811493850484
21238,2020-09-01 09:41:28.371549,4.6811493850484
21239,2020-09-01 09:41:28.616573,4.6811493850484
21240,2020-09-01 09:41:28.980381,4.6811493850484
21241,2020-09-01 09:41:29.340820,4.6811493850484
21242,2020-09-01 09:41:29.666687,4.6811493850484
21243,2020-09-01 09:41:30.028781,4.6811493850484
21244,2020-09-01 09:41:30.371579,4.6811493850484
21245,2020-09-01 09:41:30.711575,4.6811493850484
21246,2020-09-01 09:41:31.038998,4.73514655369979
21247,2020-09-01 09:41:31.321738,4.73514655369979
21248,2020-09-01 09:41:31.658308,4.73514655369979
21249,2020-09-01 09:41:31.941859,4.73514655369979
21250,2020-09-01 09:41:32.199778,4.73514655369979
21251,2020-09-01 09:41:32.532237,4.73514655369979
21252,2020-09-01 09:41:32.904869,4.73514655369979
21253,2020-09-01 09:41:33.267830,4.73514655369979
21254,2020-09-01 09:41:33.583290,4.7890824122902
21255,2020-09-01 09:41:33.914558,4.7890824122902
21256,2020-09-01 09:41:34.259417,4.7890824122902
21257,2020-09-01 09:41:34.588393,4.7890824122902
21258,2020-09-01 09:41:34.943350,4.7890824122902
21259,2020-09-01 09:41:35.373114,4.7890824122902
21260,2020-09-01 09:41:35.654955,4.7890824122902
21261,2020-09-01 09:41:35.923508,4.7890824122902
21262,2020-09-01 09:41:36.242393,4.7890824122902
21263,2020-09-01 09:41:36.572159,4.84295707860893
21264,2020-09-01 09:41:36.870139,4.84295707860893
21265,2020-09-01 09:41:37.190268,4.84295707860893
21266,2020-09-01 09:41:37.554039,4.84295707860893
21267,2020-09-01 09:41:37.865876,4.84295707860893
21268,2020-09-01 09:41:38.156426,4.84295707860893
21269,2020-09-01 09:41:38.409901,4.84295707860893
21270,2020-09-01 09:41:38.722620,4.84295707860893
21271,2020-09-01 09:41:39.012523,4.84295707860893
21272,2020-09-01 09:41:39.257095,4.84295707860893
21273,2020-09-01 09:41:39.530051,4.89677066978314
21274,2020-09-01 09:41:39.855839,4.89677066978314
21275,2020-09-01 09:41:40.165166,4.89677066978314
21276,2020-09-01 09:41:40.538856,4.89677066978314
21277,2020-09-01 09:41:40.918372,4.89677066978314
21278,2020-09-01 09:41:41.246506,4.89677066978314
21279,2020-09-01 09:41:41.595915,4.89677066978314
21280,2020-09-01 09:41:41.857404,4.89677066978314
21281,2020-09-01 09:41:42.206656,4.95052330228783
21282,2020-09-01 09:41:42.508680,4.95052330228783
21283,2020-09-01 09:41:42.863995,4.95052330228783
21284,2020-09-01 09:41:43.269438,4.95052330228783
21285,2020-09-01 09:41:43.543457,4.95052330228783
21286,2020-09-01 09:41:43.911182,4.95052330228783
21287,2020-09-01 09:41:44.286893,4.95052330228783
21288,2020-09-01 09:41:44.558860,4.95052330228783
21289,2020-09-01 09:41:44.817443,4.95052330228783
21290,2020-09-01 09:41:45.097598,4.95052330228783
21291,2020-09-01 09:41:45.396354,4.81764454552663
21292,2020-09-01 09:41:45.684000,4.81764454552663
21293,2020-09-01 09:41:45.951889,4.81764454552663
21294,2020-09-01 09:41:46.350749,4.81764454552663
21295,2020-09-01 09:41:46.605491,4.81764454552663
21296,2020-09-01 09:41:46.904903,4.81764454552663
21297,2020-09-01 09:41:47.220698,4.81764454552663
21298,2020-09-01 09:41:47.469109,4.81764454552663
21299,2020-09-01 09:41:47.796513,4.81764454552663
21300,2020-09-01 09:41:48.152812,4.81764454552663
21301,2020-09-01 09:41:48.513507,4.68512778121381
21302,2020-09-01 09:41:48.796858,4.68512778121381
21303,2020-09-01 09:41:49.148685,4.68512778121381
21304,2020-09-01 09:41:49.408193,4.68512778121381
21305,2020-09-01 09:41:49.754910,4.68512778121381
21306,2020-09-01 09:41:50.029761,4.68512778121381
21307,2020-09-01 09:41:50.390744,4.68512778121381
21308,2020-09-01 09:41:50.708370,4.68512778121381
21309,2020-09-01 09:41:51.025176,4.5529696072263
21310,2020-09-01 09:41:51.406888,4.5529696072263
21311,2020-09-01 09:41:51.692667,4.5529696072263
21312,2020-09-01 09:41:51.994223,4.5529696072263
21313,2020-09-01 09:41:52.343369,4.5529696072263
21314,2020-09-01 09:41:52.634200,4.5529696072263
21315,2020-09-01 09:41:52.931497,4.5529696072263
21316,2020-09-01 09:41:53.270273,4.5529696072263
21317,2020-09-01 09:41:53.639199,4.5529696072263
21318,2020-09-01 09:41:53.938484,4.5529696072263
21319,2020-09-01 09:41:54.264515,4.45114526189987
21320,2020-09-01 09:41:54.613928,4.45114526189987
21321,2020-09-01 09:41:54.931620,4.45114526189987
21322,2020-09-01 09:41:55.311101,4.45114526189987
21323,2020-09-01 09:41:55.573267,4.45114526189987
21324,2020-09-01 09:41:55.892444,4.45114526189987
21325,2020-09-01 09:41:56.224638,4.45114526189987
21326,2020-09-01 09:41:56.611905,4.45114526189987
21327,2020-09-01 09:41:57.010093,4.34964192336886
21328,2020-09-01 09:41:57.255677,4.34964192336886
21329,2020-09-01 09:41:57.584232,4.34964192336886
21330,2020-09-01 09:41:57.917823,4.34964192336886
21331,2020-09-01 09:41:58.237892,4.34964192336886
21332,2020-09-01 09:41:58.496509,4.34964192336886
21333,2020-09-01 09:41:58.776477,4.34964192336886
21334,2020-09-01 09:41:59.129460,4.34964192336886
21335,2020-09-01 09:41:59.523330,4.2484559145007
21336,2020-09-01 09:41:59.834325,4.2484559145007
21337,2020-09-01 09:42:00.169706,4.2484559145007
21338,2020-09-01 09:42:00.522403,4.2484559145007
21339,2020-09-01 09:42:00.823782,4.2484559145007
21340,2020-09-01 09:42:01.154544,4.2484559145007
21341,2020-09-01 09:42:01.429325,4.2484559145007
21342,2020-09-01 09:42:01.768090,4.2484559145007
21343,2020-09-01 09:42:02.037082,4.2484559145007
21344,2020-09-01 09:42:02.328583,4.14758366282
21345,2020-09-01 09:42:02.620298,4.14758366282
21346,2020-09-01 09:42:02.999768,4.14758366282
21347,2020-09-01 09:42:03.341787,4.14758366282
21348,2020-09-01 09:42:03.692028,4.14758366282
21349,2020-09-01 09:42:03.986970,4.14758366282
21350,2020-09-01 09:42:04.326502,4.14758366282
21351,2020-09-01 09:42:04.629388,4.14758366282
21352,2020-09-01 09:42:04.939783,4.14758366282
21353,2020-09-01 09:42:05.282331,4.04702169482037
21354,2020-09-01 09:42:05.578541,4.04702169482037
21355,2020-09-01 09:42:05.948188,4.04702169482037
21356,2020-09-01 09:42:06.214563,4.04702169482037
21357,2020-09-01 09:42:06.490430,4.04702169482037
21358,2020-09-01 09:42:06.841083,4.04702169482037
21359,2020-09-01 09:42:07.096757,4.04702169482037
21360,2020-09-01 09:42:07.393212,4.04702169482037
21361,2020-09-01 09:42:07.791020,3.94676663081619
21362,2020-09-01 09:42:08.128046,3.94676663081619
21363,2020-09-01 09:42:08.464591,3.94676663081619
21364,2020-09-01 09:42:08.789974,3.94676663081619
21365,2020-09-01 09:42:09.175381,3.94676663081619
21366,2020-09-01 09:42:09.536756,3.94676663081619
21367,2020-09-01 09:42:09.791898,3.94676663081619
21368,2020-09-01 09:42:10.026006,3.94676663081619
21369,2020-09-01 09:42:10.363628,3.94676663081619
21370,2020-09-01 09:42:10.706736,3.84681518026179
21371,2020-09-01 09:42:10.990413,3.84681518026179
21372,2020-09-01 09:42:11.292376,3.84681518026179
21373,2020-09-01 09:42:11.588509,3.84681518026179
21374,2020-09-01 09:42:11.892766,3.84681518026179
21375,2020-09-01 09:42:12.186821,3.84681518026179
21376,2020-09-01 09:42:12.430887,3.84681518026179
21377,2020-09-01 09:42:12.770769,3.84681518026179
21378,2020-09-01 09:42:13.073069,3.84681518026179
21379,2020-09-01 09:42:13.423993,3.74716413747835
21380,2020-09-01 09:42:13.745158,3.74716413747835
21381,2020-09-01 09:42:14.030235,3.74716413747835
21382,2020-09-01 09:42:14.299803,3.74716413747835
21383,2020-09-01 09:42:14.617646,3.74716413747835
