iteration,timestamp,T7
21384,2020-09-01 09:42:14.865580,3.74716413747835
21385,2020-09-01 09:42:15.160537,3.74716413747835
21386,2020-09-01 09:42:15.418233,3.74716413747835
21387,2020-09-01 09:42:15.735369,3.74716413747835
21388,2020-09-01 09:42:16.008365,3.74716413747835
21389,2020-09-01 09:42:16.426126,3.64781037773871
21390,2020-09-01 09:42:16.712686,3.64781037773871
21391,2020-09-01 09:42:17.026845,3.64781037773871
21392,2020-09-01 09:42:17.394592,3.64781037773871
21393,2020-09-01 09:42:17.703946,3.64781037773871
21394,2020-09-01 09:42:17.995050,3.64781037773871
21395,2020-09-01 09:42:18.329522,3.64781037773871
21396,2020-09-01 09:42:18.654699,3.64781037773871
21397,2020-09-01 09:42:18.968218,3.54875085366849
21398,2020-09-01 09:42:19.273790,3.54875085366849
21399,2020-09-01 09:42:19.616749,3.54875085366849
21400,2020-09-01 09:42:19.909900,3.54875085366849
21401,2020-09-01 09:42:20.265258,3.54875085366849
21402,2020-09-01 09:42:20.510592,3.54875085366849
21403,2020-09-01 09:42:20.809610,3.54875085366849
21404,2020-09-01 09:42:21.141380,3.54875085366849
21405,2020-09-01 09:42:21.343754,3.54875085366849
21406,2020-09-01 09:42:21.672567,3.54875085366849
21407,2020-09-01 09:42:21.961575,3.44998259192832
21408,2020-09-01 09:42:22.208752,3.44998259192832
21409,2020-09-01 09:42:22.526580,3.44998259192832
21410,2020-09-01 09:42:22.813589,3.44998259192832
21411,2020-09-01 09:42:23.074039,3.44998259192832
21412,2020-09-01 09:42:23.427110,3.44998259192832
21413,2020-09-01 09:42:23.758475,3.44998259192832
21414,2020-09-01 09:42:24.111694,3.44998259192832
21415,2020-09-01 09:42:24.363229,3.44998259192832
21416,2020-09-01 09:42:24.736770,3.35150269014709
21417,2020-09-01 09:42:24.999013,3.35150269014709
21418,2020-09-01 09:42:25.309280,3.35150269014709
21419,2020-09-01 09:42:25.643347,3.35150269014709
21420,2020-09-01 09:42:25.988651,3.35150269014709
21421,2020-09-01 09:42:26.263801,3.35150269014709
21422,2020-09-01 09:42:26.553176,3.35150269014709
21423,2020-09-01 09:42:26.914219,3.35150269014709
21424,2020-09-01 09:42:27.385114,3.25910415792389
21425,2020-09-01 09:42:27.664900,3.25910415792389
21426,2020-09-01 09:42:28.007501,3.25910415792389
21427,2020-09-01 09:42:28.383955,3.25910415792389
21428,2020-09-01 09:42:28.675100,3.25910415792389
21429,2020-09-01 09:42:28.996438,3.25910415792389
21430,2020-09-01 09:42:29.352667,3.25910415792389
21431,2020-09-01 09:42:29.667061,3.25910415792389
21432,2020-09-01 09:42:29.972963,3.25910415792389
21433,2020-09-01 09:42:30.375580,3.16697890686287
21434,2020-09-01 09:42:30.708480,3.16697890686287
21435,2020-09-01 09:42:30.966592,3.16697890686287
21436,2020-09-01 09:42:31.270500,3.16697890686287
21437,2020-09-01 09:42:31.645498,3.16697890686287
21438,2020-09-01 09:42:31.984925,3.16697890686287
21439,2020-09-01 09:42:32.297911,3.16697890686287
21440,2020-09-01 09:42:32.642702,3.16697890686287
21441,2020-09-01 09:42:32.939535,3.16697890686287
21442,2020-09-01 09:42:33.311252,3.0751242172454
21443,2020-09-01 09:42:33.618040,3.0751242172454
21444,2020-09-01 09:42:33.994303,3.0751242172454
21445,2020-09-01 09:42:34.344860,3.0751242172454
21446,2020-09-01 09:42:34.599888,3.0751242172454
21447,2020-09-01 09:42:34.791305,3.0751242172454
21448,2020-09-01 09:42:35.034834,3.0751242172454
21449,2020-09-01 09:42:35.277829,3.0751242172454
21450,2020-09-01 09:42:35.587016,3.0751242172454
21451,2020-09-01 09:42:35.813498,2.98353743012619
21452,2020-09-01 09:42:36.125424,2.98353743012619
21453,2020-09-01 09:42:36.409572,2.98353743012619
21454,2020-09-01 09:42:36.864325,2.98353743012619
21455,2020-09-01 09:42:37.246917,2.98353743012619
21456,2020-09-01 09:42:37.683588,2.98353743012619
21457,2020-09-01 09:42:37.938926,2.98353743012619
21458,2020-09-01 09:42:38.191258,2.89221594514477
21459,2020-09-01 09:42:38.536274,2.89221594514477
21460,2020-09-01 09:42:38.896283,2.89221594514477
21461,2020-09-01 09:42:39.282568,2.89221594514477
21462,2020-09-01 09:42:39.587224,2.89221594514477
21463,2020-09-01 09:42:39.836824,2.89221594514477
21464,2020-09-01 09:42:40.124667,2.89221594514477
21465,2020-09-01 09:42:40.460099,2.89221594514477
21466,2020-09-01 09:42:40.728459,2.89221594514477
21467,2020-09-01 09:42:41.064249,2.89221594514477
21468,2020-09-01 09:42:41.469874,2.80115721847601
21469,2020-09-01 09:42:41.867798,2.80115721847601
21470,2020-09-01 09:42:42.241998,2.80115721847601
21471,2020-09-01 09:42:42.519655,2.80115721847601
21472,2020-09-01 09:42:42.846047,2.80115721847601
21473,2020-09-01 09:42:43.228862,2.80115721847601
21474,2020-09-01 09:42:43.564993,2.80115721847601
21475,2020-09-01 09:42:43.977132,2.80115721847601
21476,2020-09-01 09:42:44.351412,2.71035876090801
21477,2020-09-01 09:42:44.655786,2.71035876090801
21478,2020-09-01 09:42:45.004647,2.71035876090801
21479,2020-09-01 09:42:45.270652,2.71035876090801
21480,2020-09-01 09:42:45.585543,2.71035876090801
21481,2020-09-01 09:42:45.843613,2.71035876090801
21482,2020-09-01 09:42:46.191885,2.71035876090801
21483,2020-09-01 09:42:46.432663,2.71035876090801
21484,2020-09-01 09:42:46.763554,2.71035876090801
21485,2020-09-01 09:42:47.037484,2.71035876090801
21486,2020-09-01 09:42:47.280400,2.61981813603775
21487,2020-09-01 09:42:47.598169,2.61981813603775
21488,2020-09-01 09:42:47.921485,2.61981813603775
21489,2020-09-01 09:42:48.199682,2.61981813603775
21490,2020-09-01 09:42:48.449107,2.61981813603775
21491,2020-09-01 09:42:48.742452,2.61981813603775
21492,2020-09-01 09:42:49.112257,2.61981813603775
21493,2020-09-01 09:42:49.361660,2.61981813603775
21494,2020-09-01 09:42:49.739393,2.61981813603775
21495,2020-09-01 09:42:50.058617,2.61981813603775
21496,2020-09-01 09:42:50.429770,2.52953295857532
21497,2020-09-01 09:42:50.770763,2.52953295857532
21498,2020-09-01 09:42:51.005142,2.52953295857532
21499,2020-09-01 09:42:51.402644,2.52953295857532
21500,2020-09-01 09:42:51.763619,2.52953295857532
21501,2020-09-01 09:42:52.015527,2.52953295857532
21502,2020-09-01 09:42:52.307405,2.52953295857532
21503,2020-09-01 09:42:52.638353,2.52953295857532
21504,2020-09-01 09:42:52.982431,2.52953295857532
21505,2020-09-01 09:42:53.254843,2.52953295857532
21506,2020-09-01 09:42:53.525125,2.52953295857532
21507,2020-09-01 09:42:53.863083,2.43950089274905
21508,2020-09-01 09:42:54.172027,2.43950089274905
21509,2020-09-01 09:42:54.472993,2.43950089274905
21510,2020-09-01 09:42:54.799957,2.43950089274905
21511,2020-09-01 09:42:55.141883,2.43950089274905
21512,2020-09-01 09:42:55.504749,2.43950089274905
21513,2020-09-01 09:42:55.885271,2.43950089274905
21514,2020-09-01 09:42:56.230544,2.34971965080447
21515,2020-09-01 09:42:56.541140,2.34971965080447
21516,2020-09-01 09:42:56.777187,2.34971965080447
21517,2020-09-01 09:42:57.035852,2.34971965080447
21518,2020-09-01 09:42:57.361096,2.34971965080447
21519,2020-09-01 09:42:57.722745,2.34971965080447
21520,2020-09-01 09:42:58.020807,2.34971965080447
21521,2020-09-01 09:42:58.276836,2.34971965080447
21522,2020-09-01 09:42:58.615149,2.34971965080447
21523,2020-09-01 09:42:58.872098,2.34971965080447
21524,2020-09-01 09:42:59.180649,2.26018699159074
21525,2020-09-01 09:42:59.545056,2.26018699159074
21526,2020-09-01 09:42:59.849167,2.26018699159074
21527,2020-09-01 09:43:00.111661,2.26018699159074
21528,2020-09-01 09:43:00.391537,2.26018699159074
21529,2020-09-01 09:43:00.710107,2.26018699159074
21530,2020-09-01 09:43:00.917082,2.26018699159074
21531,2020-09-01 09:43:01.206520,2.26018699159074
21532,2020-09-01 09:43:01.486222,2.26018699159074
21533,2020-09-01 09:43:01.793814,2.26018699159074
21534,2020-09-01 09:43:02.134672,2.29853404739437
21535,2020-09-01 09:43:02.461980,2.29853404739437
21536,2020-09-01 09:43:02.778287,2.29853404739437
21537,2020-09-01 09:43:03.119577,2.29853404739437
21538,2020-09-01 09:43:03.358496,2.29853404739437
21539,2020-09-01 09:43:03.640497,2.29853404739437
21540,2020-09-01 09:43:03.920149,2.29853404739437
21541,2020-09-01 09:43:04.216374,2.33681400711914
21542,2020-09-01 09:43:04.529850,2.33681400711914
21543,2020-09-01 09:43:04.884855,2.33681400711914
21544,2020-09-01 09:43:05.197182,2.33681400711914
21545,2020-09-01 09:43:05.552792,2.33681400711914
21546,2020-09-01 09:43:05.849569,2.33681400711914
21547,2020-09-01 09:43:06.313286,2.33681400711914
21548,2020-09-01 09:43:06.617184,2.33681400711914
21549,2020-09-01 09:43:06.884119,2.33681400711914
21550,2020-09-01 09:43:07.252989,2.33681400711914
21551,2020-09-01 09:43:07.563473,2.37502720715423
21552,2020-09-01 09:43:07.914622,2.37502720715423
21553,2020-09-01 09:43:08.170857,2.37502720715423
21554,2020-09-01 09:43:08.479493,2.37502720715423
21555,2020-09-01 09:43:08.765541,2.37502720715423
21556,2020-09-01 09:43:09.111330,2.37502720715423
21557,2020-09-01 09:43:09.472604,2.37502720715423
21558,2020-09-01 09:43:09.794464,2.37502720715423
21559,2020-09-01 09:43:10.219724,2.41317398151367
21560,2020-09-01 09:43:10.492485,2.41317398151367
21561,2020-09-01 09:43:10.884479,2.41317398151367
21562,2020-09-01 09:43:11.239729,2.41317398151367
21563,2020-09-01 09:43:11.502951,2.41317398151367
21564,2020-09-01 09:43:11.758374,2.41317398151367
21565,2020-09-01 09:43:12.096209,2.41317398151367
21566,2020-09-01 09:43:12.424427,2.45125466186204
21567,2020-09-01 09:43:12.813260,2.45125466186204
21568,2020-09-01 09:43:13.138946,2.45125466186204
21569,2020-09-01 09:43:13.493686,2.45125466186204
21570,2020-09-01 09:43:13.770702,2.45125466186204
21571,2020-09-01 09:43:14.135465,2.45125466186204
21572,2020-09-01 09:43:14.423074,2.45125466186204
21573,2020-09-01 09:43:14.789494,2.45125466186204
21574,2020-09-01 09:43:15.125580,2.45125466186204
21575,2020-09-01 09:43:15.384635,2.48926957753976
21576,2020-09-01 09:43:15.677483,2.48926957753976
21577,2020-09-01 09:43:16.000431,2.48926957753976
21578,2020-09-01 09:43:16.311907,2.48926957753976
21579,2020-09-01 09:43:16.660381,2.48926957753976
21580,2020-09-01 09:43:17.022883,2.48926957753976
21581,2020-09-01 09:43:17.353107,2.48926957753976
21582,2020-09-01 09:43:17.681213,2.48926957753976
21583,2020-09-01 09:43:18.045494,2.48926957753976
21584,2020-09-01 09:43:18.400261,2.52721905558782
21585,2020-09-01 09:43:18.737927,2.52721905558782
21586,2020-09-01 09:43:19.111669,2.52721905558782
21587,2020-09-01 09:43:19.424060,2.52721905558782
21588,2020-09-01 09:43:19.741742,2.52721905558782
21589,2020-09-01 09:43:19.984755,2.52721905558782
21590,2020-09-01 09:43:20.331176,2.52721905558782
21591,2020-09-01 09:43:20.608917,2.52721905558782
21592,2020-09-01 09:43:20.919666,2.52721905558782
21593,2020-09-01 09:43:21.163148,2.56510342077218
21594,2020-09-01 09:43:21.469385,2.56510342077218
21595,2020-09-01 09:43:21.715026,2.56510342077218
21596,2020-09-01 09:43:22.105734,2.56510342077218
21597,2020-09-01 09:43:22.422817,2.56510342077218
21598,2020-09-01 09:43:22.693615,2.56510342077218
21599,2020-09-01 09:43:22.943339,2.56510342077218
21600,2020-09-01 09:43:23.280459,2.56510342077218
21601,2020-09-01 09:43:23.560051,2.60292299560763
21602,2020-09-01 09:43:23.905746,2.60292299560763
21603,2020-09-01 09:43:24.314388,2.60292299560763
21604,2020-09-01 09:43:24.703660,2.60292299560763
21605,2020-09-01 09:43:25.013553,2.60292299560763
21606,2020-09-01 09:43:25.340737,2.60292299560763
21607,2020-09-01 09:43:25.685475,2.60292299560763
21608,2020-09-01 09:43:26.039319,2.60292299560763
21609,2020-09-01 09:43:26.372923,2.60292299560763
21610,2020-09-01 09:43:26.688482,2.64067810038134
21611,2020-09-01 09:43:26.939089,2.64067810038134
21612,2020-09-01 09:43:27.189635,2.64067810038134
21613,2020-09-01 09:43:27.488302,2.64067810038134
21614,2020-09-01 09:43:27.728582,2.64067810038134
21615,2020-09-01 09:43:28.004171,2.64067810038134
21616,2020-09-01 09:43:28.366706,2.64067810038134
21617,2020-09-01 09:43:28.682607,2.64067810038134
21618,2020-09-01 09:43:29.040998,2.64067810038134
21619,2020-09-01 09:43:29.349665,2.64067810038134
21620,2020-09-01 09:43:29.640289,2.67836905317591
21621,2020-09-01 09:43:29.970355,2.67836905317591
21622,2020-09-01 09:43:30.238450,2.67836905317591
21623,2020-09-01 09:43:30.544196,2.67836905317591
21624,2020-09-01 09:43:30.815582,2.67836905317591
21625,2020-09-01 09:43:31.178474,2.67836905317591
21626,2020-09-01 09:43:31.488927,2.67836905317591
21627,2020-09-01 09:43:31.773127,2.67836905317591
21628,2020-09-01 09:43:32.066709,2.67836905317591
21629,2020-09-01 09:43:32.384401,2.67836905317591
21630,2020-09-01 09:43:32.694832,2.71599616989212
21631,2020-09-01 09:43:33.011416,2.71599616989212
21632,2020-09-01 09:43:33.342233,2.71599616989212
21633,2020-09-01 09:43:33.599365,2.71599616989212
21634,2020-09-01 09:43:33.971549,2.71599616989212
21635,2020-09-01 09:43:34.318394,2.71599616989212
21636,2020-09-01 09:43:34.611796,2.71599616989212
21637,2020-09-01 09:43:34.926869,2.71599616989212
21638,2020-09-01 09:43:35.184689,2.71599616989212
21639,2020-09-01 09:43:35.578060,2.71599616989212
21640,2020-09-01 09:43:35.930970,2.73128738258491
21641,2020-09-01 09:43:36.260685,2.73128738258491
21642,2020-09-01 09:43:36.566539,2.73128738258491
21643,2020-09-01 09:43:36.910426,2.73128738258491
21644,2020-09-01 09:43:37.238452,2.73128738258491
21645,2020-09-01 09:43:37.496754,2.73128738258491
21646,2020-09-01 09:43:37.816269,2.73128738258491
21647,2020-09-01 09:43:38.150513,2.73128738258491
21648,2020-09-01 09:43:38.415621,2.73128738258491
21649,2020-09-01 09:43:38.708412,2.73128738258491
21650,2020-09-01 09:43:39.007198,2.78213178684646
21651,2020-09-01 09:43:39.250220,2.78213178684646
21652,2020-09-01 09:43:39.664453,2.78213178684646
21653,2020-09-01 09:43:39.961975,2.78213178684646
21654,2020-09-01 09:43:40.276265,2.78213178684646
21655,2020-09-01 09:43:40.608134,2.78213178684646
21656,2020-09-01 09:43:40.864614,2.78213178684646
21657,2020-09-01 09:43:41.205745,2.78213178684646
21658,2020-09-01 09:43:41.564809,2.78213178684646
21659,2020-09-01 09:43:41.841840,2.78213178684646
21660,2020-09-01 09:43:42.181938,2.78213178684646
21661,2020-09-01 09:43:42.421366,2.78213178684646
21662,2020-09-01 09:43:42.706209,2.78213178684646
21663,2020-09-01 09:43:42.966169,2.78213178684646
21664,2020-09-01 09:43:43.254330,2.78213178684646
21665,2020-09-01 09:43:43.585638,2.78213178684646
21666,2020-09-01 09:43:43.914203,2.78213178684646
21667,2020-09-01 09:43:44.317251,2.78213178684646
21668,2020-09-01 09:43:44.580632,2.78213178684646
21669,2020-09-01 09:43:44.956391,2.78213178684646
21670,2020-09-01 09:43:45.330120,2.78213178684646
21671,2020-09-01 09:43:45.681744,2.84952794077327
21672,2020-09-01 09:43:45.909630,2.84952794077327
21673,2020-09-01 09:43:46.211145,2.84952794077327
21674,2020-09-01 09:43:46.470862,2.84952794077327
21675,2020-09-01 09:43:46.769431,2.84952794077327
21676,2020-09-01 09:43:47.093253,2.84952794077327
21677,2020-09-01 09:43:47.365422,2.84952794077327
21678,2020-09-01 09:43:47.667484,2.84952794077327
21679,2020-09-01 09:43:47.961288,2.84952794077327
21680,2020-09-01 09:43:48.287057,2.84952794077327
21681,2020-09-01 09:43:48.761752,2.92028846049787
21682,2020-09-01 09:43:49.085392,2.92028846049787
21683,2020-09-01 09:43:49.373400,2.92028846049787
21684,2020-09-01 09:43:49.696423,2.92028846049787
21685,2020-09-01 09:43:49.947654,2.92028846049787
21686,2020-09-01 09:43:50.213329,2.92028846049787
21687,2020-09-01 09:43:50.536495,2.92028846049787
21688,2020-09-01 09:43:50.859857,2.92028846049787
21689,2020-09-01 09:43:51.159885,2.92028846049787
21690,2020-09-01 09:43:51.481940,2.99092103693299
21691,2020-09-01 09:43:51.789750,2.99092103693299
21692,2020-09-01 09:43:52.156717,2.99092103693299
21693,2020-09-01 09:43:52.504262,2.99092103693299
21694,2020-09-01 09:43:52.726210,2.99092103693299
21695,2020-09-01 09:43:53.002659,2.99092103693299
21696,2020-09-01 09:43:53.287819,2.99092103693299
21697,2020-09-01 09:43:53.580478,2.99092103693299
21698,2020-09-01 09:43:53.909969,2.99092103693299
21699,2020-09-01 09:43:54.372428,3.06142622778054
21700,2020-09-01 09:43:54.726671,3.06142622778054
21701,2020-09-01 09:43:55.047808,3.06142622778054
21702,2020-09-01 09:43:55.310014,3.06142622778054
21703,2020-09-01 09:43:55.660453,3.06142622778054
21704,2020-09-01 09:43:55.969530,3.06142622778054
21705,2020-09-01 09:43:56.340687,3.06142622778054
21706,2020-09-01 09:43:56.730897,3.06142622778054
21707,2020-09-01 09:43:57.019085,3.06142622778054
21708,2020-09-01 09:43:57.276549,3.06142622778054
21709,2020-09-01 09:43:57.540058,3.13180458639928
21710,2020-09-01 09:43:57.889885,3.13180458639928
21711,2020-09-01 09:43:58.243301,3.13180458639928
21712,2020-09-01 09:43:58.610682,3.13180458639928
21713,2020-09-01 09:43:58.902591,3.13180458639928
21714,2020-09-01 09:43:59.190439,3.13180458639928
21715,2020-09-01 09:43:59.424313,3.13180458639928
21716,2020-09-01 09:43:59.719926,3.13180458639928
21717,2020-09-01 09:44:00.096179,3.20205666187653
21718,2020-09-01 09:44:00.450723,3.20205666187653
21719,2020-09-01 09:44:00.649615,3.20205666187653
21720,2020-09-01 09:44:00.925669,3.20205666187653
21721,2020-09-01 09:44:01.325855,3.20205666187653
21722,2020-09-01 09:44:01.601713,3.20205666187653
21723,2020-09-01 09:44:01.830552,3.20205666187653
21724,2020-09-01 09:44:02.090215,3.20205666187653
21725,2020-09-01 09:44:02.360295,3.20205666187653
21726,2020-09-01 09:44:02.727498,3.20205666187653
21727,2020-09-01 09:44:03.063792,3.20205666187653
21728,2020-09-01 09:44:03.354349,3.27218299909775
21729,2020-09-01 09:44:03.663362,3.27218299909775
21730,2020-09-01 09:44:03.976503,3.27218299909775
21731,2020-09-01 09:44:04.251832,3.27218299909775
21732,2020-09-01 09:44:04.560915,3.27218299909775
21733,2020-09-01 09:44:05.040719,3.27218299909775
21734,2020-09-01 09:44:05.340357,3.27218299909775
21735,2020-09-01 09:44:05.586192,3.27218299909775
21736,2020-09-01 09:44:05.919067,3.27218299909775
21737,2020-09-01 09:44:06.160609,3.27218299909775
21738,2020-09-01 09:44:06.500243,3.33944897955132
21739,2020-09-01 09:44:06.809793,3.33944897955132
21740,2020-09-01 09:44:07.058385,3.33944897955132
21741,2020-09-01 09:44:07.405794,3.33944897955132
21742,2020-09-01 09:44:07.667214,3.33944897955132
21743,2020-09-01 09:44:07.940337,3.33944897955132
21744,2020-09-01 09:44:08.227082,3.33944897955132
21745,2020-09-01 09:44:08.427745,3.40657047438546
21746,2020-09-01 09:44:08.762083,3.40657047438546
21747,2020-09-01 09:44:09.054160,3.40657047438546
21748,2020-09-01 09:44:09.338124,3.40657047438546
21749,2020-09-01 09:44:09.600777,3.40657047438546
21750,2020-09-01 09:44:09.904340,3.40657047438546
21751,2020-09-01 09:44:10.239703,3.40657047438546
21752,2020-09-01 09:44:10.540455,3.40657047438546
21753,2020-09-01 09:44:10.701277,3.40657047438546
21754,2020-09-01 09:44:10.945941,3.40657047438546
21755,2020-09-01 09:44:11.202026,3.40657047438546
21756,2020-09-01 09:44:11.436956,3.47354804564532
21757,2020-09-01 09:44:11.668158,3.47354804564532
21758,2020-09-01 09:44:11.966378,3.47354804564532
21759,2020-09-01 09:44:12.231615,3.47354804564532
21760,2020-09-01 09:44:12.531637,3.47354804564532
21761,2020-09-01 09:44:12.875298,3.47354804564532
21762,2020-09-01 09:44:13.122052,3.47354804564532
21763,2020-09-01 09:44:13.467341,3.47354804564532
21764,2020-09-01 09:44:13.779213,3.47354804564532
21765,2020-09-01 09:44:14.104185,3.54038225170478
21766,2020-09-01 09:44:14.435044,3.54038225170478
21767,2020-09-01 09:44:14.766951,3.54038225170478
21768,2020-09-01 09:44:15.055073,3.54038225170478
21769,2020-09-01 09:44:15.417401,3.54038225170478
21770,2020-09-01 09:44:15.670706,3.54038225170478
21771,2020-09-01 09:44:15.920870,3.54038225170478
21772,2020-09-01 09:44:16.237520,3.54038225170478
21773,2020-09-01 09:44:16.612994,3.62849185987577
21774,2020-09-01 09:44:16.912897,3.62849185987577
21775,2020-09-01 09:44:17.215267,3.62849185987577
21776,2020-09-01 09:44:17.530094,3.62849185987577
21777,2020-09-01 09:44:17.899047,3.62849185987577
21778,2020-09-01 09:44:18.226946,3.62849185987577
21779,2020-09-01 09:44:18.476410,3.62849185987577
21780,2020-09-01 09:44:18.823832,3.62849185987577
21781,2020-09-01 09:44:19.111760,3.62849185987577
21782,2020-09-01 09:44:19.425233,3.63712864015916
21783,2020-09-01 09:44:19.672193,3.63712864015916
21784,2020-09-01 09:44:19.950993,3.63712864015916
21785,2020-09-01 09:44:20.349205,3.63712864015916
21786,2020-09-01 09:44:20.689069,3.63712864015916
21787,2020-09-01 09:44:21.028297,3.63712864015916
21788,2020-09-01 09:44:21.394615,3.63712864015916
21789,2020-09-01 09:44:21.716427,3.63712864015916
21790,2020-09-01 09:44:22.045958,3.63712864015916
21791,2020-09-01 09:44:22.393716,3.76666766081821
21792,2020-09-01 09:44:22.714008,3.76666766081821
21793,2020-09-01 09:44:23.123940,3.76666766081821
21794,2020-09-01 09:44:23.440485,3.76666766081821
21795,2020-09-01 09:44:23.763170,3.76666766081821
21796,2020-09-01 09:44:24.135629,3.76666766081821
21797,2020-09-01 09:44:24.456868,3.76666766081821
21798,2020-09-01 09:44:24.837142,3.8960164277716
21799,2020-09-01 09:44:25.157602,3.8960164277716
21800,2020-09-01 09:44:25.499523,3.8960164277716
21801,2020-09-01 09:44:25.787026,3.8960164277716
21802,2020-09-01 09:44:26.064005,3.8960164277716
21803,2020-09-01 09:44:26.333249,3.8960164277716
21804,2020-09-01 09:44:26.683900,3.8960164277716
21805,2020-09-01 09:44:26.931157,3.8960164277716
21806,2020-09-01 09:44:27.225678,3.8960164277716
21807,2020-09-01 09:44:27.536566,4.02517521530649
21808,2020-09-01 09:44:27.878191,4.02517521530649
21809,2020-09-01 09:44:28.270382,4.02517521530649
21810,2020-09-01 09:44:28.629424,4.02517521530649
21811,2020-09-01 09:44:28.908555,4.02517521530649
21812,2020-09-01 09:44:29.237499,4.02517521530649
21813,2020-09-01 09:44:29.651846,4.02517521530649
21814,2020-09-01 09:44:29.931510,4.02517521530649
21815,2020-09-01 09:44:30.197593,4.15414429394582
21816,2020-09-01 09:44:30.440921,4.15414429394582
21817,2020-09-01 09:44:30.655344,4.15414429394582
21818,2020-09-01 09:44:31.006845,4.15414429394582
21819,2020-09-01 09:44:31.408464,4.15414429394582
21820,2020-09-01 09:44:31.692326,4.15414429394582
21821,2020-09-01 09:44:31.926046,4.15414429394582
21822,2020-09-01 09:44:32.235992,4.15414429394582
21823,2020-09-01 09:44:32.586773,4.15414429394582
21824,2020-09-01 09:44:32.914721,4.28292393060454
21825,2020-09-01 09:44:33.204628,4.28292393060454
21826,2020-09-01 09:44:33.461353,4.28292393060454
21827,2020-09-01 09:44:33.735011,4.28292393060454
21828,2020-09-01 09:44:34.017575,4.28292393060454
21829,2020-09-01 09:44:34.337370,4.28292393060454
21830,2020-09-01 09:44:34.660854,4.28292393060454
21831,2020-09-01 09:44:34.933993,4.28292393060454
21832,2020-09-01 09:44:35.190685,4.28292393060454
21833,2020-09-01 09:44:35.493996,4.28292393060454
21834,2020-09-01 09:44:35.801299,4.28292393060454
21835,2020-09-01 09:44:36.106243,4.4115143887371
21836,2020-09-01 09:44:36.405726,4.4115143887371
21837,2020-09-01 09:44:36.635772,4.4115143887371
21838,2020-09-01 09:44:36.963992,4.4115143887371
21839,2020-09-01 09:44:37.215765,4.4115143887371
21840,2020-09-01 09:44:37.553563,4.4115143887371
21841,2020-09-01 09:44:37.918876,4.4115143887371
21842,2020-09-01 09:44:38.212019,4.4115143887371
21843,2020-09-01 09:44:38.489699,4.4115143887371
21844,2020-09-01 09:44:38.800224,4.4115143887371
21845,2020-09-01 09:44:39.103112,4.4115143887371
21846,2020-09-01 09:44:39.370159,4.53991592847679
21847,2020-09-01 09:44:39.662144,4.53991592847679
21848,2020-09-01 09:44:39.887816,4.53991592847679
21849,2020-09-01 09:44:40.182072,4.53991592847679
21850,2020-09-01 09:44:40.533013,4.53991592847679
21851,2020-09-01 09:44:40.827959,4.53991592847679
21852,2020-09-01 09:44:41.112973,4.53991592847679
21853,2020-09-01 09:44:41.440033,4.53991592847679
21854,2020-09-01 09:44:41.768039,4.53991592847679
21855,2020-09-01 09:44:42.104390,4.53991592847679
21856,2020-09-01 09:44:42.449609,4.66812880676743
21857,2020-09-01 09:44:42.829496,4.66812880676743
21858,2020-09-01 09:44:43.181687,4.66812880676743
21859,2020-09-01 09:44:43.500912,4.66812880676743
21860,2020-09-01 09:44:43.827781,4.66812880676743
21861,2020-09-01 09:44:44.121554,4.66812880676743
21862,2020-09-01 09:44:44.467549,4.66812880676743
21863,2020-09-01 09:44:44.702246,4.66812880676743
21864,2020-09-01 09:44:45.031136,4.79615327748807
21865,2020-09-01 09:44:45.401438,4.79615327748807
21866,2020-09-01 09:44:45.725048,4.79615327748807
21867,2020-09-01 09:44:46.054526,4.79615327748807
21868,2020-09-01 09:44:46.413346,4.79615327748807
21869,2020-09-01 09:44:46.740214,4.79615327748807
21870,2020-09-01 09:44:47.024010,4.79615327748807
21871,2020-09-01 09:44:47.321929,4.79615327748807
21872,2020-09-01 09:44:47.672161,4.79615327748807
21873,2020-09-01 09:44:48.111594,4.92398959157111
21874,2020-09-01 09:44:48.447959,4.92398959157111
21875,2020-09-01 09:44:48.762706,4.92398959157111
21876,2020-09-01 09:44:49.038306,4.92398959157111
21877,2020-09-01 09:44:49.346598,4.92398959157111
21878,2020-09-01 09:44:49.621671,4.92398959157111
21879,2020-09-01 09:44:49.941956,4.92398959157111
21880,2020-09-01 09:44:50.297506,4.92398959157111
21881,2020-09-01 09:44:50.685094,4.92398959157111
21882,2020-09-01 09:44:51.004266,5.00015314021186
21883,2020-09-01 09:44:51.345067,5.00015314021186
21884,2020-09-01 09:44:51.647878,5.00015314021186
21885,2020-09-01 09:44:51.947669,5.00015314021186
21886,2020-09-01 09:44:52.205189,5.00015314021186
21887,2020-09-01 09:44:52.456827,5.00015314021186
21888,2020-09-01 09:44:52.769335,5.00015314021186
21889,2020-09-01 09:44:53.081126,5.00015314021186
21890,2020-09-01 09:44:53.388596,5.00015314021186
21891,2020-09-01 09:44:53.740990,5.00015314021186
21892,2020-09-01 09:44:54.004943,5.00015314021186
21893,2020-09-01 09:44:54.342183,5.00015314021186
21894,2020-09-01 09:44:54.643722,5.00015314021186
21895,2020-09-01 09:44:54.965191,5.00015314021186
21896,2020-09-01 09:44:55.353015,5.00015314021186
21897,2020-09-01 09:44:55.629710,5.00015314021186
21898,2020-09-01 09:44:55.958688,5.00015314021186
21899,2020-09-01 09:44:56.215166,5.00015314021186
21900,2020-09-01 09:44:56.510840,4.91855652533805
21901,2020-09-01 09:44:56.890963,4.91855652533805
21902,2020-09-01 09:44:57.254566,4.91855652533805
21903,2020-09-01 09:44:57.563071,4.91855652533805
21904,2020-09-01 09:44:57.908988,4.91855652533805
21905,2020-09-01 09:44:58.244506,4.91855652533805
21906,2020-09-01 09:44:58.623829,4.91855652533805
21907,2020-09-01 09:44:58.987549,4.91855652533805
21908,2020-09-01 09:44:59.291132,4.91855652533805
21909,2020-09-01 09:44:59.540727,4.83728093715216
21910,2020-09-01 09:44:59.895484,4.83728093715216
21911,2020-09-01 09:45:00.211882,4.83728093715216
21912,2020-09-01 09:45:00.565471,4.83728093715216
21913,2020-09-01 09:45:00.915274,4.83728093715216
21914,2020-09-01 09:45:01.191429,4.83728093715216
21915,2020-09-01 09:45:01.467068,4.83728093715216
21916,2020-09-01 09:45:01.768803,4.83728093715216
21917,2020-09-01 09:45:02.089280,4.83728093715216
21918,2020-09-01 09:45:02.481580,4.7563213622748
21919,2020-09-01 09:45:02.710876,4.7563213622748
21920,2020-09-01 09:45:02.995007,4.7563213622748
21921,2020-09-01 09:45:03.307627,4.7563213622748
21922,2020-09-01 09:45:03.602115,4.7563213622748
21923,2020-09-01 09:45:03.843053,4.7563213622748
21924,2020-09-01 09:45:04.220028,4.7563213622748
21925,2020-09-01 09:45:04.507566,4.7563213622748
21926,2020-09-01 09:45:04.846357,4.7563213622748
21927,2020-09-01 09:45:05.185122,4.67567298297375
21928,2020-09-01 09:45:05.440720,4.67567298297375
21929,2020-09-01 09:45:05.748698,4.67567298297375
21930,2020-09-01 09:45:06.121537,4.67567298297375
21931,2020-09-01 09:45:06.432789,4.67567298297375
21932,2020-09-01 09:45:06.752337,4.67567298297375
21933,2020-09-01 09:45:07.111334,4.67567298297375
21934,2020-09-01 09:45:07.415971,4.67567298297375
21935,2020-09-01 09:45:07.718283,4.67567298297375
21936,2020-09-01 09:45:07.941206,4.59533116128362
21937,2020-09-01 09:45:08.221461,4.59533116128362
21938,2020-09-01 09:45:08.466050,4.59533116128362
21939,2020-09-01 09:45:08.825987,4.59533116128362
21940,2020-09-01 09:45:09.094509,4.59533116128362
21941,2020-09-01 09:45:09.381458,4.59533116128362
21942,2020-09-01 09:45:09.768413,4.59533116128362
21943,2020-09-01 09:45:10.124378,4.59533116128362
21944,2020-09-01 09:45:10.420928,4.51529142514269
21945,2020-09-01 09:45:10.742677,4.51529142514269
21946,2020-09-01 09:45:11.014874,4.51529142514269
21947,2020-09-01 09:45:11.260629,4.51529142514269
21948,2020-09-01 09:45:11.655170,4.51529142514269
21949,2020-09-01 09:45:11.996072,4.51529142514269
21950,2020-09-01 09:45:12.273518,4.51529142514269
21951,2020-09-01 09:45:12.630264,4.51529142514269
21952,2020-09-01 09:45:12.939432,4.51529142514269
21953,2020-09-01 09:45:13.229576,4.51529142514269
21954,2020-09-01 09:45:13.459061,4.43554945634907
21955,2020-09-01 09:45:13.741428,4.43554945634907
21956,2020-09-01 09:45:14.050358,4.43554945634907
21957,2020-09-01 09:45:14.387273,4.43554945634907
21958,2020-09-01 09:45:14.825896,4.43554945634907
21959,2020-09-01 09:45:15.164644,4.43554945634907
21960,2020-09-01 09:45:15.441686,4.43554945634907
21961,2020-09-01 09:45:15.689459,4.43554945634907
21962,2020-09-01 09:45:15.971757,4.43554945634907
21963,2020-09-01 09:45:16.228464,4.43554945634907
21964,2020-09-01 09:45:16.509899,4.35610107999389
21965,2020-09-01 09:45:16.802848,4.35610107999389
21966,2020-09-01 09:45:17.109500,4.35610107999389
21967,2020-09-01 09:45:17.506283,4.35610107999389
21968,2020-09-01 09:45:17.845810,4.35610107999389
21969,2020-09-01 09:45:18.295065,4.35610107999389
21970,2020-09-01 09:45:18.589653,4.35610107999389
21971,2020-09-01 09:45:18.966221,4.35610107999389
21972,2020-09-01 09:45:19.325266,4.35610107999389
21973,2020-09-01 09:45:19.577194,4.27694225511222
21974,2020-09-01 09:45:19.908375,4.27694225511222
21975,2020-09-01 09:45:20.297219,4.27694225511222
21976,2020-09-01 09:45:20.696974,4.27694225511222
21977,2020-09-01 09:45:21.027517,4.27694225511222
21978,2020-09-01 09:45:21.367882,4.27694225511222
21979,2020-09-01 09:45:21.656924,4.27694225511222
21980,2020-09-01 09:45:22.005556,4.27694225511222
21981,2020-09-01 09:45:22.307695,4.1980690663512
21982,2020-09-01 09:45:22.616162,4.1980690663512
21983,2020-09-01 09:45:22.992690,4.1980690663512
21984,2020-09-01 09:45:23.389984,4.1980690663512
21985,2020-09-01 09:45:23.688267,4.1980690663512
21986,2020-09-01 09:45:24.000677,4.1980690663512
21987,2020-09-01 09:45:24.397580,4.1980690663512
21988,2020-09-01 09:45:24.731254,4.1980690663512
21989,2020-09-01 09:45:25.041360,4.11947771649753
21990,2020-09-01 09:45:25.347551,4.11947771649753
21991,2020-09-01 09:45:25.662312,4.11947771649753
21992,2020-09-01 09:45:25.954914,4.11947771649753
21993,2020-09-01 09:45:26.359756,4.11947771649753
21994,2020-09-01 09:45:26.718177,4.11947771649753
21995,2020-09-01 09:45:27.065899,4.11947771649753
21996,2020-09-01 09:45:27.358325,4.11947771649753
21997,2020-09-01 09:45:27.682239,4.11947771649753
21998,2020-09-01 09:45:27.948662,4.11947771649753
21999,2020-09-01 09:45:28.172481,4.11947771649753
22000,2020-09-01 09:45:28.444578,4.04116451973822
22001,2020-09-01 09:45:28.871799,4.04116451973822
22002,2020-09-01 09:45:29.152456,4.04116451973822
22003,2020-09-01 09:45:29.495745,4.04116451973822
22004,2020-09-01 09:45:29.880421,4.04116451973822
22005,2020-09-01 09:45:30.225788,4.04116451973822
22006,2020-09-01 09:45:30.478258,4.04116451973822
22007,2020-09-01 09:45:30.803221,4.04116451973822
22008,2020-09-01 09:45:31.170031,3.96591271792516
22009,2020-09-01 09:45:31.513099,3.96591271792516
22010,2020-09-01 09:45:31.876670,3.96591271792516
22011,2020-09-01 09:45:32.179600,3.96591271792516
22012,2020-09-01 09:45:32.525203,3.96591271792516
22013,2020-09-01 09:45:32.844767,3.96591271792516
22014,2020-09-01 09:45:33.077123,3.96591271792516
22015,2020-09-01 09:45:33.430276,3.96591271792516
22016,2020-09-01 09:45:33.769239,3.96591271792516
22017,2020-09-01 09:45:34.063767,3.96591271792516
22018,2020-09-01 09:45:34.459996,3.89092720345884
22019,2020-09-01 09:45:34.718006,3.89092720345884
22020,2020-09-01 09:45:35.050646,3.89092720345884
22021,2020-09-01 09:45:35.369484,3.89092720345884
22022,2020-09-01 09:45:35.725427,3.89092720345884
22023,2020-09-01 09:45:36.072145,3.89092720345884
22024,2020-09-01 09:45:36.407650,3.89092720345884
22025,2020-09-01 09:45:36.670032,3.89092720345884
22026,2020-09-01 09:45:36.944064,3.89092720345884
22027,2020-09-01 09:45:37.258042,3.89092720345884
22028,2020-09-01 09:45:37.624928,3.81620458203439
22029,2020-09-01 09:45:37.943945,3.81620458203439
22030,2020-09-01 09:45:38.229323,3.81620458203439
22031,2020-09-01 09:45:38.572440,3.81620458203439
22032,2020-09-01 09:45:39.040669,3.81620458203439
22033,2020-09-01 09:45:39.377086,3.81620458203439
22034,2020-09-01 09:45:39.677824,3.81620458203439
22035,2020-09-01 09:45:39.928352,3.81620458203439
22036,2020-09-01 09:45:40.218479,3.74174155016733
22037,2020-09-01 09:45:40.551241,3.74174155016733
22038,2020-09-01 09:45:40.918615,3.74174155016733
22039,2020-09-01 09:45:41.250699,3.74174155016733
22040,2020-09-01 09:45:41.537081,3.74174155016733
22041,2020-09-01 09:45:41.838207,3.74174155016733
22042,2020-09-01 09:45:42.174952,3.74174155016733
22043,2020-09-01 09:45:42.533151,3.74174155016733
22044,2020-09-01 09:45:42.864540,3.74174155016733
22045,2020-09-01 09:45:43.132888,3.74174155016733
22046,2020-09-01 09:45:43.420581,3.66753489084516
22047,2020-09-01 09:45:43.748953,3.66753489084516
22048,2020-09-01 09:45:44.082737,3.66753489084516
22049,2020-09-01 09:45:44.431752,3.66753489084516
22050,2020-09-01 09:45:44.665949,3.66753489084516
22051,2020-09-01 09:45:44.948995,3.66753489084516
22052,2020-09-01 09:45:45.295017,3.66753489084516
22053,2020-09-01 09:45:45.589930,3.66753489084516
22054,2020-09-01 09:45:45.891469,3.66753489084516
22055,2020-09-01 09:45:46.144706,3.66753489084516
22056,2020-09-01 09:45:46.418479,3.66753489084516
22057,2020-09-01 09:45:46.778151,3.59358146951153
22058,2020-09-01 09:45:47.058535,3.59358146951153
22059,2020-09-01 09:45:47.429745,3.59358146951153
22060,2020-09-01 09:45:47.787296,3.59358146951153
22061,2020-09-01 09:45:48.115391,3.59358146951153
22062,2020-09-01 09:45:48.419565,3.59358146951153
22063,2020-09-01 09:45:48.767183,3.59358146951153
22064,2020-09-01 09:45:49.025860,3.51987823034752
22065,2020-09-01 09:45:49.304875,3.51987823034752
22066,2020-09-01 09:45:49.620280,3.51987823034752
22067,2020-09-01 09:45:49.944587,3.51987823034752
22068,2020-09-01 09:45:50.263590,3.51987823034752
22069,2020-09-01 09:45:50.562380,3.51987823034752
22070,2020-09-01 09:45:50.899771,3.51987823034752
22071,2020-09-01 09:45:51.279258,3.51987823034752
22072,2020-09-01 09:45:51.620066,3.51987823034752
22073,2020-09-01 09:45:51.955067,3.4464221928193
22074,2020-09-01 09:45:52.287302,3.4464221928193
22075,2020-09-01 09:45:52.588819,3.4464221928193
22076,2020-09-01 09:45:52.893415,3.4464221928193
22077,2020-09-01 09:45:53.293059,3.4464221928193
22078,2020-09-01 09:45:53.672080,3.4464221928193
22079,2020-09-01 09:45:53.955889,3.4464221928193
22080,2020-09-01 09:45:54.198797,3.4464221928193
22081,2020-09-01 09:45:54.582039,3.4464221928193
22082,2020-09-01 09:45:54.939986,3.4464221928193
22083,2020-09-01 09:45:55.319444,3.3732104484657
22084,2020-09-01 09:45:55.653709,3.3732104484657
22085,2020-09-01 09:45:55.980929,3.3732104484657
22086,2020-09-01 09:45:56.319120,3.3732104484657
22087,2020-09-01 09:45:56.654802,3.3732104484657
22088,2020-09-01 09:45:56.970241,3.3732104484657
22089,2020-09-01 09:45:57.359540,3.3732104484657
22090,2020-09-01 09:45:57.683797,3.3732104484657
22091,2020-09-01 09:45:58.037737,3.30024015790256
22092,2020-09-01 09:45:58.386181,3.30024015790256
22093,2020-09-01 09:45:58.692874,3.30024015790256
22094,2020-09-01 09:45:59.045545,3.30024015790256
22095,2020-09-01 09:45:59.296987,3.30024015790256
22096,2020-09-01 09:45:59.619055,3.30024015790256
22097,2020-09-01 09:45:59.937153,3.30024015790256
22098,2020-09-01 09:46:00.262230,3.30024015790256
22099,2020-09-01 09:46:00.585617,3.30024015790256
22100,2020-09-01 09:46:00.895065,3.30024015790256
22101,2020-09-01 09:46:01.161036,3.22750854802369
22102,2020-09-01 09:46:01.481973,3.22750854802369
22103,2020-09-01 09:46:01.815420,3.22750854802369
22104,2020-09-01 09:46:02.112094,3.22750854802369
22105,2020-09-01 09:46:02.447944,3.22750854802369
22106,2020-09-01 09:46:02.810757,3.22750854802369
22107,2020-09-01 09:46:03.161573,3.22750854802369
22108,2020-09-01 09:46:03.485993,3.22750854802369
22109,2020-09-01 09:46:04.003719,3.15501290938073
22110,2020-09-01 09:46:04.369053,3.15501290938073
22111,2020-09-01 09:46:04.700401,3.15501290938073
22112,2020-09-01 09:46:05.054530,3.15501290938073
22113,2020-09-01 09:46:05.427049,3.15501290938073
22114,2020-09-01 09:46:05.745831,3.15501290938073
22115,2020-09-01 09:46:06.047007,3.15501290938073
22116,2020-09-01 09:46:06.430519,3.15501290938073
22117,2020-09-01 09:46:06.734787,3.05267328669447
22118,2020-09-01 09:46:07.002215,3.05267328669447
22119,2020-09-01 09:46:07.312234,3.05267328669447
22120,2020-09-01 09:46:07.668044,3.05267328669447
22121,2020-09-01 09:46:07.956301,3.05267328669447
22122,2020-09-01 09:46:08.324956,3.05267328669447
22123,2020-09-01 09:46:08.612844,3.05267328669447
22124,2020-09-01 09:46:08.916808,3.05267328669447
22125,2020-09-01 09:46:09.232743,3.05267328669447
22126,2020-09-01 09:46:09.516508,3.05267328669447
22127,2020-09-01 09:46:09.845432,2.95061983363696
22128,2020-09-01 09:46:10.138739,2.95061983363696
22129,2020-09-01 09:46:10.447776,2.95061983363696
22130,2020-09-01 09:46:10.771181,2.95061983363696
22131,2020-09-01 09:46:11.080023,2.95061983363696
22132,2020-09-01 09:46:11.418795,2.95061983363696
22133,2020-09-01 09:46:11.760305,2.95061983363696
22134,2020-09-01 09:46:12.076777,2.95061983363696
22135,2020-09-01 09:46:12.422524,2.95061983363696
22136,2020-09-01 09:46:12.682128,2.84884995083786
22137,2020-09-01 09:46:12.977598,2.84884995083786
22138,2020-09-01 09:46:13.209856,2.84884995083786
22139,2020-09-01 09:46:13.683685,2.84884995083786
22140,2020-09-01 09:46:13.998449,2.84884995083786
22141,2020-09-01 09:46:14.264301,2.84884995083786
22142,2020-09-01 09:46:14.582971,2.84884995083786
22143,2020-09-01 09:46:14.962156,2.84884995083786
22144,2020-09-01 09:46:15.192783,2.84884995083786
22145,2020-09-01 09:46:15.497527,2.84884995083786
22146,2020-09-01 09:46:15.823033,2.7473610968015
22147,2020-09-01 09:46:16.099912,2.7473610968015
22148,2020-09-01 09:46:16.430838,2.7473610968015
22149,2020-09-01 09:46:16.660436,2.7473610968015
22150,2020-09-01 09:46:16.975302,2.7473610968015
22151,2020-09-01 09:46:17.272588,2.7473610968015
22152,2020-09-01 09:46:17.579543,2.7473610968015
22153,2020-09-01 09:46:17.938199,2.7473610968015
22154,2020-09-01 09:46:18.296159,2.7473610968015
22155,2020-09-01 09:46:18.575685,2.7473610968015
22156,2020-09-01 09:46:18.918181,2.64615078603322
22157,2020-09-01 09:46:19.252598,2.64615078603322
22158,2020-09-01 09:46:19.490094,2.64615078603322
22159,2020-09-01 09:46:19.810532,2.64615078603322
22160,2020-09-01 09:46:20.203788,2.64615078603322
22161,2020-09-01 09:46:20.580395,2.64615078603322
22162,2020-09-01 09:46:20.830479,2.64615078603322
22163,2020-09-01 09:46:21.167645,2.64615078603322
22164,2020-09-01 09:46:21.425193,2.64615078603322
22165,2020-09-01 09:46:21.729267,2.64615078603322
22166,2020-09-01 09:46:21.985292,2.54521658729179
22167,2020-09-01 09:46:22.384236,2.54521658729179
22168,2020-09-01 09:46:22.696722,2.54521658729179
22169,2020-09-01 09:46:23.042383,2.54521658729179
22170,2020-09-01 09:46:23.367965,2.54521658729179
22171,2020-09-01 09:46:23.687021,2.54521658729179
22172,2020-09-01 09:46:24.008079,2.54521658729179
22173,2020-09-01 09:46:24.330340,2.54521658729179
22174,2020-09-01 09:46:24.608841,2.54521658729179
22175,2020-09-01 09:46:25.019795,2.44455612195908
22176,2020-09-01 09:46:25.276541,2.44455612195908
22177,2020-09-01 09:46:25.611670,2.44455612195908
22178,2020-09-01 09:46:25.956973,2.44455612195908
22179,2020-09-01 09:46:26.387556,2.44455612195908
22180,2020-09-01 09:46:26.736011,2.44455612195908
22181,2020-09-01 09:46:27.026829,2.44455612195908
22182,2020-09-01 09:46:27.421754,2.44455612195908
22183,2020-09-01 09:46:27.764596,2.34416706251876
22184,2020-09-01 09:46:28.062008,2.34416706251876
22185,2020-09-01 09:46:28.405522,2.34416706251876
22186,2020-09-01 09:46:28.798635,2.34416706251876
22187,2020-09-01 09:46:29.115249,2.34416706251876
22188,2020-09-01 09:46:29.408331,2.34416706251876
22189,2020-09-01 09:46:29.732894,2.34416706251876
22190,2020-09-01 09:46:30.069506,2.34416706251876
22191,2020-09-01 09:46:30.408402,2.34416706251876
22192,2020-09-01 09:46:30.699211,2.24404713113725
22193,2020-09-01 09:46:30.964817,2.24404713113725
22194,2020-09-01 09:46:31.325223,2.24404713113725
22195,2020-09-01 09:46:31.625506,2.24404713113725
22196,2020-09-01 09:46:31.988074,2.24404713113725
22197,2020-09-01 09:46:32.251145,2.24404713113725
22198,2020-09-01 09:46:32.584363,2.24404713113725
22199,2020-09-01 09:46:32.899699,2.24404713113725
22200,2020-09-01 09:46:33.316255,2.31183922334117
22201,2020-09-01 09:46:33.588255,2.31183922334117
22202,2020-09-01 09:46:33.959484,2.31183922334117
22203,2020-09-01 09:46:34.363101,2.31183922334117
22204,2020-09-01 09:46:34.662454,2.31183922334117
22205,2020-09-01 09:46:35.068288,2.31183922334117
22206,2020-09-01 09:46:35.319710,2.31183922334117
22207,2020-09-01 09:46:35.649471,2.31183922334117
22208,2020-09-01 09:46:36.026892,2.31183922334117
22209,2020-09-01 09:46:36.292185,2.31183922334117
22210,2020-09-01 09:46:36.632174,2.37945922983243
22211,2020-09-01 09:46:36.944870,2.37945922983243
22212,2020-09-01 09:46:37.258531,2.37945922983243
22213,2020-09-01 09:46:37.620921,2.37945922983243
22214,2020-09-01 09:46:37.933207,2.37945922983243
22215,2020-09-01 09:46:38.290744,2.37945922983243
22216,2020-09-01 09:46:38.622898,2.37945922983243
22217,2020-09-01 09:46:39.018700,2.37945922983243
22218,2020-09-01 09:46:39.362623,2.37945922983243
22219,2020-09-01 09:46:39.773291,2.44690783475676
22220,2020-09-01 09:46:40.162574,2.44690783475676
22221,2020-09-01 09:46:40.489586,2.44690783475676
22222,2020-09-01 09:46:40.786759,2.44690783475676
22223,2020-09-01 09:46:41.135003,2.44690783475676
22224,2020-09-01 09:46:41.502273,2.44690783475676
22225,2020-09-01 09:46:41.763439,2.44690783475676
22226,2020-09-01 09:46:42.097318,2.44690783475676
22227,2020-09-01 09:46:42.340858,2.44690783475676
22228,2020-09-01 09:46:42.659959,2.50261683832795
22229,2020-09-01 09:46:43.067874,2.50261683832795
22230,2020-09-01 09:46:43.382301,2.50261683832795
22231,2020-09-01 09:46:43.746272,2.50261683832795
22232,2020-09-01 09:46:44.031326,2.50261683832795
22233,2020-09-01 09:46:44.364245,2.50261683832795
22234,2020-09-01 09:46:44.713066,2.50261683832795
22235,2020-09-01 09:46:44.989569,2.50261683832795
22236,2020-09-01 09:46:45.370982,2.55818040880492
22237,2020-09-01 09:46:45.707695,2.55818040880492
22238,2020-09-01 09:46:46.057394,2.55818040880492
22239,2020-09-01 09:46:46.349752,2.55818040880492
22240,2020-09-01 09:46:46.689696,2.55818040880492
22241,2020-09-01 09:46:47.043818,2.55818040880492
22242,2020-09-01 09:46:47.371599,2.55818040880492
22243,2020-09-01 09:46:47.628792,2.55818040880492
22244,2020-09-01 09:46:47.930578,2.55818040880492
22245,2020-09-01 09:46:48.277331,2.61359915104576
22246,2020-09-01 09:46:48.642996,2.61359915104576
22247,2020-09-01 09:46:48.939267,2.61359915104576
22248,2020-09-01 09:46:49.241938,2.61359915104576
22249,2020-09-01 09:46:49.537869,2.61359915104576
22250,2020-09-01 09:46:49.849683,2.61359915104576
22251,2020-09-01 09:46:50.124733,2.61359915104576
22252,2020-09-01 09:46:50.405467,2.61359915104576
22253,2020-09-01 09:46:50.738546,2.61359915104576
22254,2020-09-01 09:46:51.003502,2.61359915104576
22255,2020-09-01 09:46:51.312546,2.66887366684252
22256,2020-09-01 09:46:51.597381,2.66887366684252
22257,2020-09-01 09:46:51.899912,2.66887366684252
22258,2020-09-01 09:46:52.260315,2.66887366684252
22259,2020-09-01 09:46:52.606535,2.66887366684252
22260,2020-09-01 09:46:52.954616,2.66887366684252
22261,2020-09-01 09:46:53.215312,2.66887366684252
22262,2020-09-01 09:46:53.530341,2.72400455516214
22263,2020-09-01 09:46:53.841968,2.72400455516214
22264,2020-09-01 09:46:54.135167,2.72400455516214
22265,2020-09-01 09:46:54.444233,2.72400455516214
22266,2020-09-01 09:46:54.739681,2.72400455516214
22267,2020-09-01 09:46:55.048692,2.72400455516214
22268,2020-09-01 09:46:55.370927,2.72400455516214
22269,2020-09-01 09:46:55.622583,2.72400455516214
22270,2020-09-01 09:46:55.957089,2.72400455516214
22271,2020-09-01 09:46:56.332443,2.72400455516214
22272,2020-09-01 09:46:56.701423,2.77899241035766
22273,2020-09-01 09:46:57.038889,2.77899241035766
22274,2020-09-01 09:46:57.330096,2.77899241035766
22275,2020-09-01 09:46:57.686243,2.77899241035766
22276,2020-09-01 09:46:58.045581,2.77899241035766
22277,2020-09-01 09:46:58.332598,2.77899241035766
22278,2020-09-01 09:46:58.583642,2.77899241035766
22279,2020-09-01 09:46:58.863226,2.77899241035766
22280,2020-09-01 09:46:59.214734,2.77899241035766
22281,2020-09-01 09:46:59.508865,2.77899241035766
22282,2020-09-01 09:46:59.966494,2.8338378139985
22283,2020-09-01 09:47:00.294056,2.8338378139985
22284,2020-09-01 09:47:00.662161,2.8338378139985
22285,2020-09-01 09:47:00.938253,2.8338378139985
22286,2020-09-01 09:47:01.217379,2.8338378139985
22287,2020-09-01 09:47:01.475573,2.8338378139985
22288,2020-09-01 09:47:01.741198,2.8338378139985
22289,2020-09-01 09:47:02.061644,2.8338378139985
22290,2020-09-01 09:47:02.367877,2.8885413442251
22291,2020-09-01 09:47:02.728141,2.8885413442251
22292,2020-09-01 09:47:03.005358,2.8885413442251
22293,2020-09-01 09:47:03.314505,2.8885413442251
22294,2020-09-01 09:47:03.519000,2.8885413442251
22295,2020-09-01 09:47:03.780765,2.8885413442251
22296,2020-09-01 09:47:04.104718,2.8885413442251
22297,2020-09-01 09:47:04.357762,2.8885413442251
22298,2020-09-01 09:47:04.817652,2.8885413442251
22299,2020-09-01 09:47:05.211928,2.94310357649455
22300,2020-09-01 09:47:05.549172,2.94310357649455
22301,2020-09-01 09:47:05.935682,2.94310357649455
22302,2020-09-01 09:47:06.251818,2.94310357649455
22303,2020-09-01 09:47:06.568937,2.94310357649455
22304,2020-09-01 09:47:06.940029,2.94310357649455
22305,2020-09-01 09:47:07.317280,2.94310357649455
22306,2020-09-01 09:47:07.676230,2.94310357649455
22307,2020-09-01 09:47:08.015393,2.94310357649455
22308,2020-09-01 09:47:08.306535,2.99752508345919
22309,2020-09-01 09:47:08.591083,2.99752508345919
22310,2020-09-01 09:47:08.856886,2.99752508345919
22311,2020-09-01 09:47:09.143694,2.99752508345919
22312,2020-09-01 09:47:09.386975,2.99752508345919
22313,2020-09-01 09:47:09.637649,2.99752508345919
22314,2020-09-01 09:47:09.928299,2.99752508345919
22315,2020-09-01 09:47:10.195407,2.99752508345919
22316,2020-09-01 09:47:10.532059,2.99752508345919
22317,2020-09-01 09:47:10.818750,2.99752508345919
22318,2020-09-01 09:47:11.194259,3.05180643493432
22319,2020-09-01 09:47:11.508253,3.05180643493432
22320,2020-09-01 09:47:11.822617,3.05180643493432
22321,2020-09-01 09:47:12.141799,3.05180643493432
22322,2020-09-01 09:47:12.466813,3.05180643493432
22323,2020-09-01 09:47:12.752478,3.05180643493432
22324,2020-09-01 09:47:13.022299,3.05180643493432
22325,2020-09-01 09:47:13.282328,3.05180643493432
22326,2020-09-01 09:47:13.577202,3.05180643493432
22327,2020-09-01 09:47:13.835721,3.05180643493432
22328,2020-09-01 09:47:14.145564,3.05180643493432
22329,2020-09-01 09:47:14.436010,3.10536014865315
22330,2020-09-01 09:47:14.717378,3.10536014865315
22331,2020-09-01 09:47:14.990823,3.10536014865315
22332,2020-09-01 09:47:15.351270,3.10536014865315
22333,2020-09-01 09:47:15.670245,3.10536014865315
22334,2020-09-01 09:47:15.976231,3.10536014865315
22335,2020-09-01 09:47:16.323821,3.10536014865315
22336,2020-09-01 09:47:16.597501,3.10536014865315
22337,2020-09-01 09:47:16.886625,3.10536014865315
22338,2020-09-01 09:47:17.163809,3.10536014865315
22339,2020-09-01 09:47:17.648750,3.12713689041368
22340,2020-09-01 09:47:17.975532,3.12713689041368
22341,2020-09-01 09:47:18.332638,3.12713689041368
22342,2020-09-01 09:47:18.671900,3.12713689041368
22343,2020-09-01 09:47:18.992493,3.12713689041368
22344,2020-09-01 09:47:19.341279,3.12713689041368
