iteration,timestamp,T7
22345,2020-09-01 09:47:19.676007,3.12713689041368
22346,2020-09-01 09:47:19.932618,3.12713689041368
22347,2020-09-01 09:47:20.264987,3.14885743631324
22348,2020-09-01 09:47:20.609785,3.14885743631324
22349,2020-09-01 09:47:20.932793,3.14885743631324
22350,2020-09-01 09:47:21.295716,3.14885743631324
22351,2020-09-01 09:47:21.629211,3.14885743631324
22352,2020-09-01 09:47:21.915015,3.14885743631324
22353,2020-09-01 09:47:22.209265,3.14885743631324
22354,2020-09-01 09:47:22.566892,3.14885743631324
22355,2020-09-01 09:47:22.914389,3.14885743631324
22356,2020-09-01 09:47:23.216462,3.17052202000575
22357,2020-09-01 09:47:23.472532,3.17052202000575
22358,2020-09-01 09:47:23.815808,3.17052202000575
22359,2020-09-01 09:47:24.127880,3.17052202000575
22360,2020-09-01 09:47:24.413807,3.17052202000575
22361,2020-09-01 09:47:24.765518,3.17052202000575
22362,2020-09-01 09:47:25.080655,3.17052202000575
22363,2020-09-01 09:47:25.351658,3.17052202000575
22364,2020-09-01 09:47:25.641259,3.17052202000575
22365,2020-09-01 09:47:25.969267,3.17052202000575
22366,2020-09-01 09:47:26.324679,3.19213087417498
22367,2020-09-01 09:47:26.595112,3.19213087417498
22368,2020-09-01 09:47:26.957701,3.19213087417498
22369,2020-09-01 09:47:27.299957,3.19213087417498
22370,2020-09-01 09:47:27.640458,3.19213087417498
22371,2020-09-01 09:47:27.993094,3.19213087417498
22372,2020-09-01 09:47:28.303094,3.19213087417498
22373,2020-09-01 09:47:28.673325,3.19213087417498
22374,2020-09-01 09:47:28.972178,3.21368423053887
22375,2020-09-01 09:47:29.281936,3.21368423053887
22376,2020-09-01 09:47:29.594454,3.21368423053887
22377,2020-09-01 09:47:29.861158,3.21368423053887
22378,2020-09-01 09:47:30.206163,3.21368423053887
22379,2020-09-01 09:47:30.518128,3.21368423053887
22380,2020-09-01 09:47:30.847527,3.21368423053887
22381,2020-09-01 09:47:31.194521,3.21368423053887
22382,2020-09-01 09:47:31.442526,3.21368423053887
22383,2020-09-01 09:47:31.819563,3.23518231985398
22384,2020-09-01 09:47:32.132818,3.23518231985398
22385,2020-09-01 09:47:32.471305,3.23518231985398
22386,2020-09-01 09:47:32.821933,3.23518231985398
22387,2020-09-01 09:47:33.165297,3.23518231985398
22388,2020-09-01 09:47:33.532823,3.23518231985398
22389,2020-09-01 09:47:33.782914,3.23518231985398
22390,2020-09-01 09:47:34.103561,3.23518231985398
22391,2020-09-01 09:47:34.433351,3.23518231985398
22392,2020-09-01 09:47:34.790565,3.25662537191968
22393,2020-09-01 09:47:35.100020,3.25662537191968
22394,2020-09-01 09:47:35.420422,3.25662537191968
22395,2020-09-01 09:47:35.766350,3.25662537191968
22396,2020-09-01 09:47:36.118638,3.25662537191968
22397,2020-09-01 09:47:36.455703,3.25662537191968
22398,2020-09-01 09:47:36.705764,3.25662537191968
22399,2020-09-01 09:47:37.043028,3.25662537191968
22400,2020-09-01 09:47:37.315416,3.25662537191968
22401,2020-09-01 09:47:37.660960,3.25662537191968
22402,2020-09-01 09:47:37.987135,3.27801361558252
22403,2020-09-01 09:47:38.269128,3.27801361558252
22404,2020-09-01 09:47:38.597838,3.27801361558252
22405,2020-09-01 09:47:38.916418,3.27801361558252
22406,2020-09-01 09:47:39.303881,3.27801361558252
22407,2020-09-01 09:47:39.597033,3.27801361558252
22408,2020-09-01 09:47:39.849126,3.27801361558252
22409,2020-09-01 09:47:40.205936,3.27801361558252
22410,2020-09-01 09:47:40.501886,3.27801361558252
22411,2020-09-01 09:47:40.816817,3.2993472787404
22412,2020-09-01 09:47:41.124238,3.2993472787404
22413,2020-09-01 09:47:41.408386,3.2993472787404
22414,2020-09-01 09:47:41.706617,3.2993472787404
22415,2020-09-01 09:47:42.107959,3.2993472787404
22416,2020-09-01 09:47:42.389886,3.2993472787404
22417,2020-09-01 09:47:42.753340,3.2993472787404
22418,2020-09-01 09:47:43.047225,3.2993472787404
22419,2020-09-01 09:47:43.317914,3.2993472787404
22420,2020-09-01 09:47:43.615666,3.2993472787404
22421,2020-09-01 09:47:43.939346,3.31132039852019
22422,2020-09-01 09:47:44.286693,3.31132039852019
22423,2020-09-01 09:47:44.582344,3.31132039852019
22424,2020-09-01 09:47:44.860065,3.31132039852019
22425,2020-09-01 09:47:45.202458,3.31132039852019
22426,2020-09-01 09:47:45.525853,3.31132039852019
22427,2020-09-01 09:47:45.846745,3.31132039852019
22428,2020-09-01 09:47:46.197714,3.31132039852019
22429,2020-09-01 09:47:46.564627,3.31132039852019
22430,2020-09-01 09:47:46.891242,3.31132039852019
22431,2020-09-01 09:47:47.194903,3.32326665984704
22432,2020-09-01 09:47:47.538178,3.32326665984704
22433,2020-09-01 09:47:47.810179,3.32326665984704
22434,2020-09-01 09:47:48.102622,3.32326665984704
22435,2020-09-01 09:47:48.482545,3.32326665984704
22436,2020-09-01 09:47:48.743556,3.32326665984704
22437,2020-09-01 09:47:49.075675,3.32326665984704
22438,2020-09-01 09:47:49.366734,3.32326665984704
22439,2020-09-01 09:47:49.708742,3.33518617432259
22440,2020-09-01 09:47:50.014521,3.33518617432259
22441,2020-09-01 09:47:50.323693,3.33518617432259
22442,2020-09-01 09:47:50.626341,3.33518617432259
22443,2020-09-01 09:47:50.975751,3.33518617432259
22444,2020-09-01 09:47:51.234421,3.33518617432259
22445,2020-09-01 09:47:51.567110,3.33518617432259
22446,2020-09-01 09:47:51.940778,3.33518617432259
22447,2020-09-01 09:47:52.205993,3.33518617432259
22448,2020-09-01 09:47:52.551294,3.32349813777216
22449,2020-09-01 09:47:52.850141,3.32349813777216
22450,2020-09-01 09:47:53.139802,3.32349813777216
22451,2020-09-01 09:47:53.361760,3.32349813777216
22452,2020-09-01 09:47:53.720534,3.32349813777216
22453,2020-09-01 09:47:54.081104,3.32349813777216
22454,2020-09-01 09:47:54.353660,3.32349813777216
22455,2020-09-01 09:47:54.690347,3.32349813777216
22456,2020-09-01 09:47:55.041191,3.32349813777216
22457,2020-09-01 09:47:55.332623,3.32349813777216
22458,2020-09-01 09:47:55.688651,3.31187891468176
22459,2020-09-01 09:47:55.988128,3.31187891468176
22460,2020-09-01 09:47:56.236009,3.31187891468176
22461,2020-09-01 09:47:56.509349,3.31187891468176
22462,2020-09-01 09:47:56.864512,3.31187891468176
22463,2020-09-01 09:47:57.172652,3.31187891468176
22464,2020-09-01 09:47:57.478160,3.31187891468176
22465,2020-09-01 09:47:57.804050,3.31187891468176
22466,2020-09-01 09:47:58.095498,3.30032818559678
22467,2020-09-01 09:47:58.446689,3.30032818559678
22468,2020-09-01 09:47:58.877689,3.30032818559678
22469,2020-09-01 09:47:59.176039,3.30032818559678
22470,2020-09-01 09:47:59.543958,3.30032818559678
22471,2020-09-01 09:47:59.869204,3.30032818559678
22472,2020-09-01 09:48:00.153103,3.30032818559678
22473,2020-09-01 09:48:00.449191,3.30032818559678
22474,2020-09-01 09:48:00.762319,3.30032818559678
22475,2020-09-01 09:48:01.081736,3.28884562464688
22476,2020-09-01 09:48:01.424666,3.28884562464688
22477,2020-09-01 09:48:01.743670,3.28884562464688
22478,2020-09-01 09:48:02.076700,3.28884562464688
22479,2020-09-01 09:48:02.346710,3.28884562464688
22480,2020-09-01 09:48:02.670528,3.28884562464688
22481,2020-09-01 09:48:02.993849,3.28884562464688
22482,2020-09-01 09:48:03.245272,3.28884562464688
22483,2020-09-01 09:48:03.575191,3.28884562464688
22484,2020-09-01 09:48:03.948621,3.27868651946498
22485,2020-09-01 09:48:04.252643,3.27868651946498
22486,2020-09-01 09:48:04.533490,3.27868651946498
22487,2020-09-01 09:48:04.812152,3.27868651946498
22488,2020-09-01 09:48:05.146629,3.27868651946498
22489,2020-09-01 09:48:05.431237,3.27868651946498
22490,2020-09-01 09:48:05.715519,3.27868651946498
22491,2020-09-01 09:48:06.047030,3.27868651946498
22492,2020-09-01 09:48:06.315754,3.27868651946498
22493,2020-09-01 09:48:06.621584,3.27867287617104
22494,2020-09-01 09:48:06.947204,3.27867287617104
22495,2020-09-01 09:48:07.236435,3.27867287617104
22496,2020-09-01 09:48:07.529039,3.27867287617104
22497,2020-09-01 09:48:07.862710,3.27867287617104
22498,2020-09-01 09:48:08.243870,3.27867287617104
22499,2020-09-01 09:48:08.628701,3.27867287617104
22500,2020-09-01 09:48:08.993661,3.27867287617104
22501,2020-09-01 09:48:09.405317,3.27854529707984
22502,2020-09-01 09:48:09.698920,3.27854529707984
22503,2020-09-01 09:48:10.021157,3.27854529707984
22504,2020-09-01 09:48:10.352677,3.27854529707984
22505,2020-09-01 09:48:10.609515,3.27854529707984
22506,2020-09-01 09:48:10.922104,3.27854529707984
22507,2020-09-01 09:48:11.316592,3.27854529707984
22508,2020-09-01 09:48:11.654361,3.27854529707984
22509,2020-09-01 09:48:11.993383,3.27854529707984
22510,2020-09-01 09:48:12.290475,3.27838548703539
22511,2020-09-01 09:48:12.573121,3.27838548703539
22512,2020-09-01 09:48:12.900750,3.27838548703539
22513,2020-09-01 09:48:13.272007,3.27838548703539
22514,2020-09-01 09:48:13.613500,3.27838548703539
22515,2020-09-01 09:48:13.924008,3.27838548703539
22516,2020-09-01 09:48:14.175134,3.27838548703539
22517,2020-09-01 09:48:14.468102,3.27838548703539
22518,2020-09-01 09:48:14.773324,3.278193585544
22519,2020-09-01 09:48:15.153959,3.278193585544
22520,2020-09-01 09:48:15.426904,3.278193585544
22521,2020-09-01 09:48:15.783759,3.278193585544
22522,2020-09-01 09:48:16.149774,3.278193585544
22523,2020-09-01 09:48:16.489039,3.278193585544
22524,2020-09-01 09:48:16.835133,3.278193585544
22525,2020-09-01 09:48:17.152525,3.278193585544
22526,2020-09-01 09:48:17.492554,3.278193585544
22527,2020-09-01 09:48:17.777923,3.27796972185686
22528,2020-09-01 09:48:18.124615,3.27796972185686
22529,2020-09-01 09:48:18.490677,3.27796972185686
22530,2020-09-01 09:48:18.775837,3.27796972185686
22531,2020-09-01 09:48:19.019111,3.27796972185686
22532,2020-09-01 09:48:19.339323,3.27796972185686
22533,2020-09-01 09:48:19.636040,3.27796972185686
22534,2020-09-01 09:48:19.992786,3.27796972185686
22535,2020-09-01 09:48:20.246140,3.27796972185686
22536,2020-09-01 09:48:20.522976,3.27796972185686
22537,2020-09-01 09:48:20.845952,3.27771401511652
22538,2020-09-01 09:48:21.206019,3.27771401511652
22539,2020-09-01 09:48:21.536713,3.27771401511652
22540,2020-09-01 09:48:21.918966,3.27771401511652
22541,2020-09-01 09:48:22.266227,3.27771401511652
22542,2020-09-01 09:48:22.636202,3.27771401511652
22543,2020-09-01 09:48:22.916421,3.27771401511652
22544,2020-09-01 09:48:23.173325,3.27771401511652
22545,2020-09-01 09:48:23.436436,3.27771401511652
22546,2020-09-01 09:48:23.795686,3.27771401511652
22547,2020-09-01 09:48:24.126337,3.27742657453955
22548,2020-09-01 09:48:24.435097,3.27742657453955
22549,2020-09-01 09:48:24.763088,3.27742657453955
22550,2020-09-01 09:48:25.035188,3.27742657453955
22551,2020-09-01 09:48:25.396730,3.27742657453955
22552,2020-09-01 09:48:25.643000,3.27742657453955
22553,2020-09-01 09:48:25.990458,3.27742657453955
22554,2020-09-01 09:48:26.255321,3.27742657453955
22555,2020-09-01 09:48:26.615155,3.27742657453955
22556,2020-09-01 09:48:26.889190,3.2771075215061
22557,2020-09-01 09:48:27.201307,3.2771075215061
22558,2020-09-01 09:48:27.448478,3.2771075215061
22559,2020-09-01 09:48:27.735166,3.2771075215061
22560,2020-09-01 09:48:27.994722,3.2771075215061
22561,2020-09-01 09:48:28.271166,3.2771075215061
22562,2020-09-01 09:48:28.666122,3.2771075215061
22563,2020-09-01 09:48:29.028409,3.2771075215061
22564,2020-09-01 09:48:29.375416,3.2771075215061
22565,2020-09-01 09:48:29.674344,3.30393554286451
22566,2020-09-01 09:48:29.951570,3.30393554286451
22567,2020-09-01 09:48:30.182781,3.30393554286451
22568,2020-09-01 09:48:30.532894,3.30393554286451
22569,2020-09-01 09:48:30.849539,3.30393554286451
22570,2020-09-01 09:48:31.174956,3.30393554286451
22571,2020-09-01 09:48:31.460482,3.30393554286451
22572,2020-09-01 09:48:31.779129,3.30393554286451
22573,2020-09-01 09:48:32.138900,3.30393554286451
22574,2020-09-01 09:48:32.409868,3.30393554286451
22575,2020-09-01 09:48:32.763082,3.33067717934586
22576,2020-09-01 09:48:33.049967,3.33067717934586
22577,2020-09-01 09:48:33.307893,3.33067717934586
22578,2020-09-01 09:48:33.566318,3.33067717934586
22579,2020-09-01 09:48:33.829358,3.33067717934586
22580,2020-09-01 09:48:34.117262,3.33067717934586
22581,2020-09-01 09:48:34.444775,3.33067717934586
22582,2020-09-01 09:48:34.772407,3.33067717934586
22583,2020-09-01 09:48:35.032078,3.33067717934586
22584,2020-09-01 09:48:35.319117,3.35733265160999
22585,2020-09-01 09:48:35.704789,3.35733265160999
22586,2020-09-01 09:48:35.961396,3.35733265160999
22587,2020-09-01 09:48:36.202723,3.35733265160999
22588,2020-09-01 09:48:36.497226,3.35733265160999
22589,2020-09-01 09:48:36.777559,3.35733265160999
22590,2020-09-01 09:48:37.088211,3.35733265160999
22591,2020-09-01 09:48:37.421930,3.35733265160999
22592,2020-09-01 09:48:37.776502,3.35733265160999
22593,2020-09-01 09:48:38.129856,3.35733265160999
22594,2020-09-01 09:48:38.401431,3.3839021798442
22595,2020-09-01 09:48:38.731371,3.3839021798442
22596,2020-09-01 09:48:39.085771,3.3839021798442
22597,2020-09-01 09:48:39.373120,3.3839021798442
22598,2020-09-01 09:48:39.720580,3.3839021798442
22599,2020-09-01 09:48:40.075687,3.3839021798442
22600,2020-09-01 09:48:40.434711,3.3839021798442
22601,2020-09-01 09:48:40.695546,3.3839021798442
22602,2020-09-01 09:48:41.023063,3.3839021798442
22603,2020-09-01 09:48:41.300403,3.41038598377274
22604,2020-09-01 09:48:41.567122,3.41038598377274
22605,2020-09-01 09:48:41.816176,3.41038598377274
22606,2020-09-01 09:48:42.130150,3.41038598377274
22607,2020-09-01 09:48:42.400515,3.41038598377274
22608,2020-09-01 09:48:42.656552,3.41038598377274
22609,2020-09-01 09:48:42.953760,3.41038598377274
22610,2020-09-01 09:48:43.311969,3.41038598377274
22611,2020-09-01 09:48:43.628627,3.41038598377274
22612,2020-09-01 09:48:43.987372,3.41038598377274
22613,2020-09-01 09:48:44.252141,3.41038598377274
22614,2020-09-01 09:48:44.570861,3.41038598377274
22615,2020-09-01 09:48:44.924907,3.43678428266763
22616,2020-09-01 09:48:45.207334,3.43678428266763
22617,2020-09-01 09:48:45.490998,3.43678428266763
22618,2020-09-01 09:48:45.839717,3.43678428266763
22619,2020-09-01 09:48:46.160311,3.43678428266763
22620,2020-09-01 09:48:46.465222,3.43678428266763
22621,2020-09-01 09:48:46.736931,3.43678428266763
22622,2020-09-01 09:48:47.058384,3.43678428266763
22623,2020-09-01 09:48:47.300141,3.43678428266763
22624,2020-09-01 09:48:47.638250,3.46309729536101
22625,2020-09-01 09:48:47.977261,3.46309729536101
22626,2020-09-01 09:48:48.344993,3.46309729536101
22627,2020-09-01 09:48:48.652109,3.46309729536101
22628,2020-09-01 09:48:48.949351,3.46309729536101
22629,2020-09-01 09:48:49.291328,3.46309729536101
22630,2020-09-01 09:48:49.666805,3.46309729536101
22631,2020-09-01 09:48:50.002947,3.46309729536101
22632,2020-09-01 09:48:50.352881,3.46309729536101
22633,2020-09-01 09:48:50.708975,3.48932524025945
22634,2020-09-01 09:48:51.036010,3.48932524025945
22635,2020-09-01 09:48:51.292857,3.48932524025945
22636,2020-09-01 09:48:51.670810,3.48932524025945
22637,2020-09-01 09:48:52.021291,3.48932524025945
22638,2020-09-01 09:48:52.372676,3.48932524025945
22639,2020-09-01 09:48:52.641077,3.48932524025945
22640,2020-09-01 09:48:52.991240,3.48932524025945
22641,2020-09-01 09:48:53.240480,3.48932524025945
22642,2020-09-01 09:48:53.525322,3.51546833536115
22643,2020-09-01 09:48:53.819517,3.51546833536115
22644,2020-09-01 09:48:54.148663,3.51546833536115
22645,2020-09-01 09:48:54.479500,3.51546833536115
22646,2020-09-01 09:48:54.790986,3.51546833536115
22647,2020-09-01 09:48:55.098901,3.51546833536115
22648,2020-09-01 09:48:55.468867,3.51546833536115
22649,2020-09-01 09:48:55.876734,3.51546833536115
22650,2020-09-01 09:48:56.151151,3.54152679827713
22651,2020-09-01 09:48:56.501746,3.54152679827713
22652,2020-09-01 09:48:56.870963,3.54152679827713
22653,2020-09-01 09:48:57.134687,3.54152679827713
22654,2020-09-01 09:48:57.455642,3.54152679827713
22655,2020-09-01 09:48:57.827196,3.54152679827713
22656,2020-09-01 09:48:58.168307,3.54152679827713
22657,2020-09-01 09:48:58.566791,3.54152679827713
22658,2020-09-01 09:48:58.832770,3.5675008462582
22659,2020-09-01 09:48:59.117301,3.5675008462582
22660,2020-09-01 09:48:59.449447,3.5675008462582
22661,2020-09-01 09:48:59.825444,3.5675008462582
22662,2020-09-01 09:49:00.169179,3.5675008462582
22663,2020-09-01 09:49:00.450207,3.5675008462582
22664,2020-09-01 09:49:00.727207,3.5675008462582
22665,2020-09-01 09:49:00.970884,3.5675008462582
22666,2020-09-01 09:49:01.305550,3.5675008462582
22667,2020-09-01 09:49:01.594213,3.5675008462582
22668,2020-09-01 09:49:01.955308,3.5675008462582
22669,2020-09-01 09:49:02.266846,3.59339069623103
22670,2020-09-01 09:49:02.624444,3.59339069623103
22671,2020-09-01 09:49:02.890412,3.59339069623103
22672,2020-09-01 09:49:03.123984,3.59339069623103
22673,2020-09-01 09:49:03.407010,3.59339069623103
22674,2020-09-01 09:49:03.659637,3.59339069623103
22675,2020-09-01 09:49:03.932384,3.59339069623103
22676,2020-09-01 09:49:04.282759,3.59339069623103
22677,2020-09-01 09:49:04.646938,3.62353165117217
22678,2020-09-01 09:49:04.927812,3.62353165117217
22679,2020-09-01 09:49:05.226045,3.62353165117217
22680,2020-09-01 09:49:05.562088,3.62353165117217
22681,2020-09-01 09:49:05.817998,3.62353165117217
22682,2020-09-01 09:49:06.114018,3.62353165117217
22683,2020-09-01 09:49:06.455820,3.62353165117217
22684,2020-09-01 09:49:06.841368,3.62353165117217
22685,2020-09-01 09:49:07.105699,3.62353165117217
22686,2020-09-01 09:49:07.431138,3.62353165117217
22687,2020-09-01 09:49:07.778196,3.65358517709403
22688,2020-09-01 09:49:08.102592,3.65358517709403
22689,2020-09-01 09:49:08.446209,3.65358517709403
22690,2020-09-01 09:49:08.774570,3.65358517709403
22691,2020-09-01 09:49:09.041260,3.65358517709403
22692,2020-09-01 09:49:09.370648,3.65358517709403
22693,2020-09-01 09:49:09.628837,3.65358517709403
22694,2020-09-01 09:49:09.954738,3.65358517709403
22695,2020-09-01 09:49:10.239313,3.65358517709403
22696,2020-09-01 09:49:10.562395,3.68355149519211
22697,2020-09-01 09:49:10.839453,3.68355149519211
22698,2020-09-01 09:49:11.119854,3.68355149519211
22699,2020-09-01 09:49:11.366712,3.68355149519211
22700,2020-09-01 09:49:11.641228,3.68355149519211
22701,2020-09-01 09:49:11.929399,3.68355149519211
22702,2020-09-01 09:49:12.265045,3.68355149519211
22703,2020-09-01 09:49:12.514282,3.68355149519211
22704,2020-09-01 09:49:12.772971,3.68355149519211
22705,2020-09-01 09:49:13.134808,3.71343082473047
22706,2020-09-01 09:49:13.397363,3.71343082473047
22707,2020-09-01 09:49:13.694132,3.71343082473047
22708,2020-09-01 09:49:13.954056,3.71343082473047
22709,2020-09-01 09:49:14.199297,3.71343082473047
22710,2020-09-01 09:49:14.564976,3.71343082473047
22711,2020-09-01 09:49:14.878183,3.71343082473047
22712,2020-09-01 09:49:15.133910,3.71343082473047
22713,2020-09-01 09:49:15.451291,3.71343082473047
22714,2020-09-01 09:49:15.735762,3.71343082473047
22715,2020-09-01 09:49:16.085686,3.74322338306256
22716,2020-09-01 09:49:16.362883,3.74322338306256
22717,2020-09-01 09:49:16.748645,3.74322338306256
22718,2020-09-01 09:49:17.072699,3.74322338306256
22719,2020-09-01 09:49:17.313890,3.74322338306256
22720,2020-09-01 09:49:17.603739,3.74322338306256
22721,2020-09-01 09:49:17.906968,3.74322338306256
22722,2020-09-01 09:49:18.160813,3.74322338306256
22723,2020-09-01 09:49:18.492335,3.74322338306256
22724,2020-09-01 09:49:18.771401,3.74322338306256
22725,2020-09-01 09:49:19.117301,3.77292938565222
22726,2020-09-01 09:49:19.420625,3.77292938565222
22727,2020-09-01 09:49:19.668250,3.77292938565222
22728,2020-09-01 09:49:19.943997,3.77292938565222
22729,2020-09-01 09:49:20.319031,3.77292938565222
22730,2020-09-01 09:49:20.622077,3.77292938565222
22731,2020-09-01 09:49:20.929986,3.77292938565222
22732,2020-09-01 09:49:21.203591,3.77292938565222
22733,2020-09-01 09:49:21.581416,3.80254904609458
22734,2020-09-01 09:49:21.903834,3.80254904609458
22735,2020-09-01 09:49:22.244950,3.80254904609458
22736,2020-09-01 09:49:22.622999,3.80254904609458
22737,2020-09-01 09:49:22.874117,3.80254904609458
22738,2020-09-01 09:49:23.216766,3.80254904609458
22739,2020-09-01 09:49:23.493656,3.80254904609458
22740,2020-09-01 09:49:23.796480,3.80254904609458
22741,2020-09-01 09:49:24.085305,3.80254904609458
22742,2020-09-01 09:49:24.326380,3.80254904609458
22743,2020-09-01 09:49:24.606065,3.83208257613676
22744,2020-09-01 09:49:24.892184,3.83208257613676
22745,2020-09-01 09:49:25.172177,3.83208257613676
22746,2020-09-01 09:49:25.414215,3.83208257613676
22747,2020-09-01 09:49:25.687359,3.83208257613676
22748,2020-09-01 09:49:26.067511,3.83208257613676
22749,2020-09-01 09:49:26.331289,3.83208257613676
22750,2020-09-01 09:49:26.678624,3.83208257613676
22751,2020-09-01 09:49:27.000283,3.83208257613676
22752,2020-09-01 09:49:27.298083,3.83208257613676
22753,2020-09-01 09:49:27.671961,3.83208257613676
22754,2020-09-01 09:49:28.010757,3.86153018569813
22755,2020-09-01 09:49:28.423771,3.86153018569813
22756,2020-09-01 09:49:28.749140,3.86153018569813
22757,2020-09-01 09:49:29.089597,3.86153018569813
22758,2020-09-01 09:49:29.444267,3.86153018569813
22759,2020-09-01 09:49:29.752730,3.86153018569813
22760,2020-09-01 09:49:30.040438,3.86153018569813
22761,2020-09-01 09:49:30.385095,3.86153018569813
22762,2020-09-01 09:49:30.720658,3.89089208289035
22763,2020-09-01 09:49:30.954289,3.89089208289035
22764,2020-09-01 09:49:31.206170,3.89089208289035
22765,2020-09-01 09:49:31.578607,3.89089208289035
22766,2020-09-01 09:49:31.830051,3.89089208289035
22767,2020-09-01 09:49:32.195873,3.89089208289035
22768,2020-09-01 09:49:32.478471,3.89089208289035
22769,2020-09-01 09:49:32.728550,3.89089208289035
22770,2020-09-01 09:49:33.030149,3.9201684740367
22771,2020-09-01 09:49:33.402956,3.9201684740367
22772,2020-09-01 09:49:33.699625,3.9201684740367
22773,2020-09-01 09:49:34.138595,3.9201684740367
22774,2020-09-01 09:49:34.436653,3.9201684740367
22775,2020-09-01 09:49:34.708090,3.9201684740367
22776,2020-09-01 09:49:34.987944,3.9201684740367
22777,2020-09-01 09:49:35.228252,3.9201684740367
22778,2020-09-01 09:49:35.561070,3.9201684740367
22779,2020-09-01 09:49:35.839257,3.94935956369106
22780,2020-09-01 09:49:36.112191,3.94935956369106
22781,2020-09-01 09:49:36.447999,3.94935956369106
22782,2020-09-01 09:49:36.759946,3.94935956369106
22783,2020-09-01 09:49:37.038718,3.94935956369106
22784,2020-09-01 09:49:37.316965,3.94935956369106
22785,2020-09-01 09:49:37.629138,3.94935956369106
22786,2020-09-01 09:49:37.927208,3.94935956369106
22787,2020-09-01 09:49:38.255774,3.94935956369106
22788,2020-09-01 09:49:38.560137,3.94935956369106
22789,2020-09-01 09:49:38.805656,3.94935956369106
22790,2020-09-01 09:49:39.177004,3.99888461164883
22791,2020-09-01 09:49:39.427835,3.99888461164883
22792,2020-09-01 09:49:39.690137,3.99888461164883
22793,2020-09-01 09:49:40.002325,3.99888461164883
22794,2020-09-01 09:49:40.351717,3.99888461164883
22795,2020-09-01 09:49:40.636387,3.99888461164883
22796,2020-09-01 09:49:40.950798,3.99888461164883
22797,2020-09-01 09:49:41.205857,3.99888461164883
22798,2020-09-01 09:49:41.577581,4.04828884827927
22799,2020-09-01 09:49:41.906819,4.04828884827927
22800,2020-09-01 09:49:42.256730,4.04828884827927
22801,2020-09-01 09:49:42.544939,4.04828884827927
22802,2020-09-01 09:49:42.787838,4.04828884827927
22803,2020-09-01 09:49:43.098313,4.04828884827927
22804,2020-09-01 09:49:43.442324,4.04828884827927
22805,2020-09-01 09:49:43.774302,4.04828884827927
22806,2020-09-01 09:49:44.066791,4.09757252908108
22807,2020-09-01 09:49:44.389073,4.09757252908108
22808,2020-09-01 09:49:44.658861,4.09757252908108
22809,2020-09-01 09:49:44.878675,4.09757252908108
22810,2020-09-01 09:49:45.136133,4.09757252908108
22811,2020-09-01 09:49:45.425525,4.09757252908108
22812,2020-09-01 09:49:45.696324,4.09757252908108
22813,2020-09-01 09:49:45.924763,4.09757252908108
22814,2020-09-01 09:49:46.228890,4.09757252908108
22815,2020-09-01 09:49:46.570864,4.09757252908108
22816,2020-09-01 09:49:46.939144,4.09757252908108
22817,2020-09-01 09:49:47.256276,4.1467359087267
22818,2020-09-01 09:49:47.535135,4.1467359087267
22819,2020-09-01 09:49:47.792214,4.1467359087267
22820,2020-09-01 09:49:48.026944,4.1467359087267
22821,2020-09-01 09:49:48.346820,4.1467359087267
22822,2020-09-01 09:49:48.681037,4.1467359087267
22823,2020-09-01 09:49:48.950707,4.1467359087267
22824,2020-09-01 09:49:49.239480,4.1467359087267
22825,2020-09-01 09:49:49.612048,4.1467359087267
22826,2020-09-01 09:49:49.950806,4.1467359087267
22827,2020-09-01 09:49:50.202235,4.19558386282476
22828,2020-09-01 09:49:50.526253,4.19558386282476
22829,2020-09-01 09:49:50.841390,4.19558386282476
22830,2020-09-01 09:49:51.132103,4.19558386282476
22831,2020-09-01 09:49:51.414877,4.19558386282476
22832,2020-09-01 09:49:51.710395,4.19558386282476
22833,2020-09-01 09:49:51.989342,4.19558386282476
22834,2020-09-01 09:49:52.337889,4.19558386282476
22835,2020-09-01 09:49:52.696935,4.19558386282476
22836,2020-09-01 09:49:53.056469,4.19558386282476
22837,2020-09-01 09:49:53.505874,4.24430141217258
22838,2020-09-01 09:49:53.839315,4.24430141217258
22839,2020-09-01 09:49:54.192742,4.24430141217258
22840,2020-09-01 09:49:54.533349,4.24430141217258
22841,2020-09-01 09:49:54.847873,4.24430141217258
22842,2020-09-01 09:49:55.204520,4.24430141217258
22843,2020-09-01 09:49:55.546215,4.24430141217258
22844,2020-09-01 09:49:55.829713,4.24430141217258
22845,2020-09-01 09:49:56.096234,4.24430141217258
22846,2020-09-01 09:49:56.459673,4.24430141217258
22847,2020-09-01 09:49:56.716862,4.29288878945555
22848,2020-09-01 09:49:57.012384,4.29288878945555
22849,2020-09-01 09:49:57.347273,4.29288878945555
22850,2020-09-01 09:49:57.743703,4.29288878945555
22851,2020-09-01 09:49:58.072982,4.29288878945555
22852,2020-09-01 09:49:58.385368,4.29288878945555
22853,2020-09-01 09:49:58.681449,4.29288878945555
22854,2020-09-01 09:49:58.948591,4.29288878945555
22855,2020-09-01 09:49:59.303826,4.34134622419795
22856,2020-09-01 09:49:59.542124,4.34134622419795
22857,2020-09-01 09:49:59.828805,4.34134622419795
22858,2020-09-01 09:50:00.183975,4.34134622419795
22859,2020-09-01 09:50:00.527607,4.34134622419795
22860,2020-09-01 09:50:00.846170,4.34134622419795
22861,2020-09-01 09:50:01.098511,4.34134622419795
22862,2020-09-01 09:50:01.456687,4.34134622419795
22863,2020-09-01 09:50:01.755896,4.34134622419795
22864,2020-09-01 09:50:02.040575,4.34134622419795
22865,2020-09-01 09:50:02.341514,4.34134622419795
22866,2020-09-01 09:50:02.672438,4.38967394278659
22867,2020-09-01 09:50:02.942975,4.38967394278659
22868,2020-09-01 09:50:03.181482,4.38967394278659
22869,2020-09-01 09:50:03.444803,4.38967394278659
22870,2020-09-01 09:50:03.797446,4.38967394278659
22871,2020-09-01 09:50:04.032485,4.38967394278659
22872,2020-09-01 09:50:04.319000,4.38967394278659
22873,2020-09-01 09:50:04.672409,4.38967394278659
22874,2020-09-01 09:50:04.931942,4.38967394278659
22875,2020-09-01 09:50:05.225025,4.38967394278659
22876,2020-09-01 09:50:05.467837,4.38967394278659
22877,2020-09-01 09:50:05.730826,4.43787216849192
22878,2020-09-01 09:50:06.005247,4.43787216849192
22879,2020-09-01 09:50:06.329295,4.43787216849192
22880,2020-09-01 09:50:06.672995,4.43787216849192
22881,2020-09-01 09:50:07.010984,4.43787216849192
22882,2020-09-01 09:50:07.324476,4.43787216849192
22883,2020-09-01 09:50:07.677061,4.43787216849192
22884,2020-09-01 09:50:08.043275,4.43787216849192
22885,2020-09-01 09:50:08.315734,4.48594112179644
22886,2020-09-01 09:50:08.674564,4.48594112179644
22887,2020-09-01 09:50:09.029169,4.48594112179644
22888,2020-09-01 09:50:09.338129,4.48594112179644
22889,2020-09-01 09:50:09.654015,4.48594112179644
22890,2020-09-01 09:50:09.920597,4.48594112179644
22891,2020-09-01 09:50:10.292746,4.48594112179644
22892,2020-09-01 09:50:10.616463,4.48594112179644
22893,2020-09-01 09:50:10.921154,4.48594112179644
22894,2020-09-01 09:50:11.310275,4.53388102734164
22895,2020-09-01 09:50:11.587764,4.53388102734164
22896,2020-09-01 09:50:11.967114,4.53388102734164
22897,2020-09-01 09:50:12.311050,4.53388102734164
22898,2020-09-01 09:50:12.640264,4.53388102734164
22899,2020-09-01 09:50:12.921582,4.53388102734164
22900,2020-09-01 09:50:13.260721,4.53388102734164
22901,2020-09-01 09:50:13.587758,4.53388102734164
22902,2020-09-01 09:50:13.976489,4.58570708110472
22903,2020-09-01 09:50:14.286993,4.58570708110472
22904,2020-09-01 09:50:14.628830,4.58570708110472
22905,2020-09-01 09:50:14.987406,4.58570708110472
22906,2020-09-01 09:50:15.320984,4.58570708110472
22907,2020-09-01 09:50:15.576831,4.58570708110472
22908,2020-09-01 09:50:15.868391,4.58570708110472
22909,2020-09-01 09:50:16.149708,4.58570708110472
22910,2020-09-01 09:50:16.473376,4.63740134208503
22911,2020-09-01 09:50:16.794418,4.63740134208503
22912,2020-09-01 09:50:17.128472,4.63740134208503
22913,2020-09-01 09:50:17.423869,4.63740134208503
22914,2020-09-01 09:50:17.708095,4.63740134208503
22915,2020-09-01 09:50:18.064013,4.63740134208503
22916,2020-09-01 09:50:18.366380,4.63740134208503
22917,2020-09-01 09:50:18.693833,4.63740134208503
22918,2020-09-01 09:50:19.060902,4.63740134208503
22919,2020-09-01 09:50:19.408368,4.68896404271088
22920,2020-09-01 09:50:19.695062,4.68896404271088
22921,2020-09-01 09:50:20.055152,4.68896404271088
22922,2020-09-01 09:50:20.394137,4.68896404271088
22923,2020-09-01 09:50:20.664782,4.68896404271088
22924,2020-09-01 09:50:20.970992,4.68896404271088
22925,2020-09-01 09:50:21.236718,4.68896404271088
22926,2020-09-01 09:50:21.449579,4.68896404271088
22927,2020-09-01 09:50:21.688918,4.68896404271088
22928,2020-09-01 09:50:22.033015,4.74039541483218
22929,2020-09-01 09:50:22.352216,4.74039541483218
22930,2020-09-01 09:50:22.719013,4.74039541483218
22931,2020-09-01 09:50:22.977599,4.74039541483218
22932,2020-09-01 09:50:23.334603,4.74039541483218
22933,2020-09-01 09:50:23.706504,4.74039541483218
22934,2020-09-01 09:50:24.089877,4.74039541483218
22935,2020-09-01 09:50:24.402254,4.74039541483218
22936,2020-09-01 09:50:24.743919,4.74039541483218
22937,2020-09-01 09:50:25.113205,4.79169568973091
22938,2020-09-01 09:50:25.409253,4.79169568973091
22939,2020-09-01 09:50:25.752816,4.79169568973091
22940,2020-09-01 09:50:26.108831,4.79169568973091
22941,2020-09-01 09:50:26.427312,4.79169568973091
22942,2020-09-01 09:50:26.750712,4.79169568973091
22943,2020-09-01 09:50:27.073185,4.79169568973091
22944,2020-09-01 09:50:27.461854,4.79169568973091
22945,2020-09-01 09:50:27.745181,4.84286509813137
22946,2020-09-01 09:50:28.144224,4.84286509813137
22947,2020-09-01 09:50:28.516720,4.84286509813137
22948,2020-09-01 09:50:28.855493,4.84286509813137
22949,2020-09-01 09:50:29.149985,4.84286509813137
22950,2020-09-01 09:50:29.449281,4.84286509813137
22951,2020-09-01 09:50:29.790135,4.84286509813137
22952,2020-09-01 09:50:30.091241,4.84286509813137
22953,2020-09-01 09:50:30.447175,4.89390387021002
22954,2020-09-01 09:50:30.753399,4.89390387021002
22955,2020-09-01 09:50:31.109956,4.89390387021002
22956,2020-09-01 09:50:31.450102,4.89390387021002
22957,2020-09-01 09:50:31.799360,4.89390387021002
22958,2020-09-01 09:50:32.040648,4.89390387021002
22959,2020-09-01 09:50:32.409967,4.89390387021002
22960,2020-09-01 09:50:32.716276,4.89390387021002
22961,2020-09-01 09:50:33.137426,4.89390387021002
22962,2020-09-01 09:50:33.394999,4.94481223560528
22963,2020-09-01 09:50:33.756980,4.94481223560528
22964,2020-09-01 09:50:34.035127,4.94481223560528
22965,2020-09-01 09:50:34.319808,4.94481223560528
22966,2020-09-01 09:50:34.685138,4.94481223560528
22967,2020-09-01 09:50:35.012972,4.94481223560528
22968,2020-09-01 09:50:35.324087,4.94481223560528
22969,2020-09-01 09:50:35.612689,4.94481223560528
22970,2020-09-01 09:50:35.840175,4.94481223560528
22971,2020-09-01 09:50:36.152452,4.81442770074015
22972,2020-09-01 09:50:36.496800,4.81442770074015
22973,2020-09-01 09:50:36.909556,4.81442770074015
22974,2020-09-01 09:50:37.251611,4.81442770074015
22975,2020-09-01 09:50:37.605333,4.81442770074015
22976,2020-09-01 09:50:37.932411,4.81442770074015
22977,2020-09-01 09:50:38.191637,4.81442770074015
22978,2020-09-01 09:50:38.524164,4.81442770074015
22979,2020-09-01 09:50:38.797922,4.81442770074015
22980,2020-09-01 09:50:39.072206,4.81442770074015
22981,2020-09-01 09:50:39.439643,4.68440281284347
22982,2020-09-01 09:50:39.733219,4.68440281284347
22983,2020-09-01 09:50:40.104376,4.68440281284347
22984,2020-09-01 09:50:40.395927,4.68440281284347
22985,2020-09-01 09:50:40.694526,4.68440281284347
22986,2020-09-01 09:50:41.010124,4.68440281284347
22987,2020-09-01 09:50:41.345857,4.68440281284347
22988,2020-09-01 09:50:41.654649,4.68440281284347
22989,2020-09-01 09:50:42.004082,4.68440281284347
22990,2020-09-01 09:50:42.340885,4.55473411836539
22991,2020-09-01 09:50:42.607800,4.55473411836539
22992,2020-09-01 09:50:42.946177,4.55473411836539
22993,2020-09-01 09:50:43.256938,4.55473411836539
22994,2020-09-01 09:50:43.522801,4.55473411836539
22995,2020-09-01 09:50:43.783335,4.55473411836539
22996,2020-09-01 09:50:44.035862,4.55473411836539
22997,2020-09-01 09:50:44.273920,4.55473411836539
22998,2020-09-01 09:50:44.620132,4.55473411836539
22999,2020-09-01 09:50:44.848691,4.55473411836539
23000,2020-09-01 09:50:45.113767,4.55473411836539
23001,2020-09-01 09:50:45.358280,4.55473411836539
23002,2020-09-01 09:50:45.693900,4.42541826324855
23003,2020-09-01 09:50:45.984946,4.42541826324855
23004,2020-09-01 09:50:46.326208,4.42541826324855
23005,2020-09-01 09:50:46.598959,4.42541826324855
23006,2020-09-01 09:50:46.869871,4.42541826324855
23007,2020-09-01 09:50:47.169103,4.42541826324855
23008,2020-09-01 09:50:47.397089,4.42541826324855
23009,2020-09-01 09:50:47.724755,4.42541826324855
23010,2020-09-01 09:50:47.980935,4.42541826324855
23011,2020-09-01 09:50:48.249061,4.29800102234252
23012,2020-09-01 09:50:48.625518,4.29800102234252
23013,2020-09-01 09:50:49.085471,4.29800102234252
23014,2020-09-01 09:50:49.424914,4.29800102234252
23015,2020-09-01 09:50:49.722944,4.29800102234252
23016,2020-09-01 09:50:50.001364,4.29800102234252
23017,2020-09-01 09:50:50.267710,4.29800102234252
23018,2020-09-01 09:50:50.605645,4.29800102234252
23019,2020-09-01 09:50:50.894564,4.29800102234252
23020,2020-09-01 09:50:51.217659,4.29800102234252
23021,2020-09-01 09:50:51.511653,4.17092856590492
23022,2020-09-01 09:50:51.838026,4.17092856590492
23023,2020-09-01 09:50:52.150429,4.17092856590492
23024,2020-09-01 09:50:52.445256,4.17092856590492
23025,2020-09-01 09:50:52.819250,4.17092856590492
23026,2020-09-01 09:50:53.093335,4.17092856590492
23027,2020-09-01 09:50:53.369084,4.17092856590492
23028,2020-09-01 09:50:53.718052,4.17092856590492
23029,2020-09-01 09:50:53.964251,4.17092856590492
23030,2020-09-01 09:50:54.233930,4.17092856590492
23031,2020-09-01 09:50:54.540857,4.04419778230672
23032,2020-09-01 09:50:54.889272,4.04419778230672
23033,2020-09-01 09:50:55.210711,4.04419778230672
23034,2020-09-01 09:50:55.535216,4.04419778230672
23035,2020-09-01 09:50:55.759928,4.04419778230672
23036,2020-09-01 09:50:56.125917,4.04419778230672
23037,2020-09-01 09:50:56.511723,4.04419778230672
23038,2020-09-01 09:50:56.857134,4.04419778230672
23039,2020-09-01 09:50:57.209661,4.04419778230672
23040,2020-09-01 09:50:57.492545,4.04419778230672
23041,2020-09-01 09:50:57.747156,4.04419778230672
23042,2020-09-01 09:50:58.099781,3.91780564225108
23043,2020-09-01 09:50:58.454026,3.91780564225108
23044,2020-09-01 09:50:58.882746,3.91780564225108
23045,2020-09-01 09:50:59.209125,3.91780564225108
23046,2020-09-01 09:50:59.594367,3.91780564225108
23047,2020-09-01 09:50:59.899645,3.91780564225108
23048,2020-09-01 09:51:00.235588,3.91780564225108
23049,2020-09-01 09:51:00.558528,3.79174919528053
23050,2020-09-01 09:51:00.822075,3.79174919528053
23051,2020-09-01 09:51:01.121457,3.79174919528053
23052,2020-09-01 09:51:01.354614,3.79174919528053
23053,2020-09-01 09:51:01.626982,3.79174919528053
23054,2020-09-01 09:51:01.970755,3.79174919528053
23055,2020-09-01 09:51:02.313236,3.79174919528053
23056,2020-09-01 09:51:02.596727,3.79174919528053
23057,2020-09-01 09:51:02.917190,3.79174919528053
23058,2020-09-01 09:51:03.166735,3.79174919528053
23059,2020-09-01 09:51:03.424088,3.66602556660676
23060,2020-09-01 09:51:03.787153,3.66602556660676
23061,2020-09-01 09:51:04.169615,3.66602556660676
23062,2020-09-01 09:51:04.513686,3.66602556660676
23063,2020-09-01 09:51:04.909729,3.66602556660676
23064,2020-09-01 09:51:05.221402,3.66602556660676
23065,2020-09-01 09:51:05.521132,3.66602556660676
23066,2020-09-01 09:51:05.782111,3.66602556660676
23067,2020-09-01 09:51:06.098334,3.66602556660676
23068,2020-09-01 09:51:06.481905,3.54063195422704
23069,2020-09-01 09:51:06.784109,3.54063195422704
23070,2020-09-01 09:51:07.047920,3.54063195422704
23071,2020-09-01 09:51:07.381135,3.54063195422704
23072,2020-09-01 09:51:07.690102,3.54063195422704
23073,2020-09-01 09:51:07.956933,3.54063195422704
23074,2020-09-01 09:51:08.304562,3.54063195422704
23075,2020-09-01 09:51:08.568731,3.54063195422704
23076,2020-09-01 09:51:08.896764,3.54063195422704
23077,2020-09-01 09:51:09.242025,3.54063195422704
23078,2020-09-01 09:51:09.568227,3.41556562629752
23079,2020-09-01 09:51:09.920229,3.41556562629752
23080,2020-09-01 09:51:10.294954,3.41556562629752
23081,2020-09-01 09:51:10.551758,3.41556562629752
23082,2020-09-01 09:51:10.797321,3.41556562629752
23083,2020-09-01 09:51:11.154293,3.41556562629752
23084,2020-09-01 09:51:11.548633,3.41556562629752
23085,2020-09-01 09:51:11.896818,3.41556562629752
23086,2020-09-01 09:51:12.137941,3.41556562629752
23087,2020-09-01 09:51:12.446660,3.2908239187386
23088,2020-09-01 09:51:12.812209,3.2908239187386
23089,2020-09-01 09:51:13.122494,3.2908239187386
23090,2020-09-01 09:51:13.428379,3.2908239187386
23091,2020-09-01 09:51:13.781971,3.2908239187386
23092,2020-09-01 09:51:14.095002,3.2908239187386
23093,2020-09-01 09:51:14.427324,3.2908239187386
23094,2020-09-01 09:51:14.722592,3.2908239187386
23095,2020-09-01 09:51:15.099734,3.2908239187386
23096,2020-09-01 09:51:15.420364,3.16640423305127
23097,2020-09-01 09:51:15.783104,3.16640423305127
23098,2020-09-01 09:51:16.112527,3.16640423305127
23099,2020-09-01 09:51:16.417828,3.16640423305127
23100,2020-09-01 09:51:16.693238,3.16640423305127
23101,2020-09-01 09:51:17.050861,3.16640423305127
23102,2020-09-01 09:51:17.383549,3.16640423305127
23103,2020-09-01 09:51:17.638319,3.16640423305127
23104,2020-09-01 09:51:18.001626,3.16640423305127
23105,2020-09-01 09:51:18.277903,3.16640423305127
23106,2020-09-01 09:51:18.655167,3.04230403432716
23107,2020-09-01 09:51:19.019909,3.04230403432716
23108,2020-09-01 09:51:19.343676,3.04230403432716
23109,2020-09-01 09:51:19.751135,3.04230403432716
23110,2020-09-01 09:51:20.094441,3.04230403432716
23111,2020-09-01 09:51:20.458610,3.04230403432716
23112,2020-09-01 09:51:20.825092,3.04230403432716
23113,2020-09-01 09:51:21.112888,3.04230403432716
23114,2020-09-01 09:51:21.437592,2.91852084943726
23115,2020-09-01 09:51:21.769650,2.91852084943726
23116,2020-09-01 09:51:22.115738,2.91852084943726
23117,2020-09-01 09:51:22.413346,2.91852084943726
23118,2020-09-01 09:51:22.688929,2.91852084943726
23119,2020-09-01 09:51:23.030482,2.91852084943726
23120,2020-09-01 09:51:23.364315,2.91852084943726
23121,2020-09-01 09:51:23.699893,2.91852084943726
23122,2020-09-01 09:51:24.037775,2.91852084943726
23123,2020-09-01 09:51:24.295650,2.81351191288864
23124,2020-09-01 09:51:24.634009,2.81351191288864
23125,2020-09-01 09:51:24.875352,2.81351191288864
23126,2020-09-01 09:51:25.226792,2.81351191288864
23127,2020-09-01 09:51:25.561524,2.81351191288864
23128,2020-09-01 09:51:25.838598,2.81351191288864
23129,2020-09-01 09:51:26.188961,2.81351191288864
23130,2020-09-01 09:51:26.435848,2.81351191288864
23131,2020-09-01 09:51:26.829863,2.81351191288864
23132,2020-09-01 09:51:27.139293,2.70878704030055
23133,2020-09-01 09:51:27.494775,2.70878704030055
23134,2020-09-01 09:51:27.796186,2.70878704030055
23135,2020-09-01 09:51:28.084767,2.70878704030055
23136,2020-09-01 09:51:28.400503,2.70878704030055
23137,2020-09-01 09:51:28.745735,2.70878704030055
23138,2020-09-01 09:51:29.046871,2.70878704030055
23139,2020-09-01 09:51:29.303781,2.70878704030055
23140,2020-09-01 09:51:29.605084,2.70878704030055
23141,2020-09-01 09:51:29.867220,2.70878704030055
23142,2020-09-01 09:51:30.128716,2.70878704030055
23143,2020-09-01 09:51:30.480049,2.60434381105311
23144,2020-09-01 09:51:30.809517,2.60434381105311
23145,2020-09-01 09:51:31.129826,2.60434381105311
23146,2020-09-01 09:51:31.424129,2.60434381105311
23147,2020-09-01 09:51:31.701656,2.60434381105311
23148,2020-09-01 09:51:32.023106,2.60434381105311
23149,2020-09-01 09:51:32.335558,2.60434381105311
23150,2020-09-01 09:51:32.605929,2.60434381105311
23151,2020-09-01 09:51:32.938403,2.60434381105311
23152,2020-09-01 09:51:33.322959,2.60434381105311
23153,2020-09-01 09:51:33.625610,2.50017985737341
23154,2020-09-01 09:51:33.925588,2.50017985737341
23155,2020-09-01 09:51:34.254718,2.50017985737341
23156,2020-09-01 09:51:34.610024,2.50017985737341
23157,2020-09-01 09:51:34.839098,2.50017985737341
23158,2020-09-01 09:51:35.158166,2.50017985737341
23159,2020-09-01 09:51:35.454137,2.50017985737341
23160,2020-09-01 09:51:35.731146,2.50017985737341
23161,2020-09-01 09:51:36.091008,2.50017985737341
23162,2020-09-01 09:51:36.411634,2.40875930219664
23163,2020-09-01 09:51:36.713302,2.40875930219664
23164,2020-09-01 09:51:37.017577,2.40875930219664
23165,2020-09-01 09:51:37.343883,2.40875930219664
23166,2020-09-01 09:51:37.688178,2.40875930219664
23167,2020-09-01 09:51:38.032980,2.40875930219664
23168,2020-09-01 09:51:38.323636,2.40875930219664
23169,2020-09-01 09:51:38.574308,2.40875930219664
23170,2020-09-01 09:51:38.841084,2.40875930219664
23171,2020-09-01 09:51:39.096072,2.40875930219664
23172,2020-09-01 09:51:39.471586,2.39632187462583
23173,2020-09-01 09:51:39.809608,2.39632187462583
23174,2020-09-01 09:51:40.088828,2.39632187462583
23175,2020-09-01 09:51:40.382183,2.39632187462583
23176,2020-09-01 09:51:40.707199,2.39632187462583
23177,2020-09-01 09:51:41.008057,2.39632187462583
23178,2020-09-01 09:51:41.300518,2.39632187462583
23179,2020-09-01 09:51:41.644557,2.39632187462583
23180,2020-09-01 09:51:41.991650,2.39632187462583
23181,2020-09-01 09:51:42.357306,2.39632187462583
23182,2020-09-01 09:51:42.671131,2.39632187462583
23183,2020-09-01 09:51:43.039075,2.39632187462583
23184,2020-09-01 09:51:43.304101,2.39632187462583
23185,2020-09-01 09:51:43.616580,2.39632187462583
23186,2020-09-01 09:51:43.968361,2.39632187462583
23187,2020-09-01 09:51:44.287649,2.39632187462583
23188,2020-09-01 09:51:44.560826,2.39632187462583
23189,2020-09-01 09:51:44.821862,2.39632187462583
23190,2020-09-01 09:51:45.176660,2.39632187462583
23191,2020-09-01 09:51:45.541242,2.39632187462583
23192,2020-09-01 09:51:45.820454,2.29270940763016
23193,2020-09-01 09:51:46.096655,2.29270940763016
23194,2020-09-01 09:51:46.476200,2.29270940763016
23195,2020-09-01 09:51:46.845129,2.29270940763016
23196,2020-09-01 09:51:47.171322,2.29270940763016
23197,2020-09-01 09:51:47.422853,2.29270940763016
23198,2020-09-01 09:51:47.733247,2.29270940763016
23199,2020-09-01 09:51:48.042514,2.29270940763016
23200,2020-09-01 09:51:48.439035,2.29270940763016
23201,2020-09-01 09:51:48.727725,2.35363648269967
23202,2020-09-01 09:51:49.140384,2.35363648269967
23203,2020-09-01 09:51:49.505471,2.35363648269967
23204,2020-09-01 09:51:49.865401,2.35363648269967
23205,2020-09-01 09:51:50.209105,2.35363648269967
23206,2020-09-01 09:51:50.544646,2.35363648269967
23207,2020-09-01 09:51:50.859967,2.35363648269967
23208,2020-09-01 09:51:51.127356,2.35363648269967
23209,2020-09-01 09:51:51.423031,2.35363648269967
23210,2020-09-01 09:51:51.661628,2.35363648269967
23211,2020-09-01 09:51:51.922323,2.41439607958546
23212,2020-09-01 09:51:52.208077,2.41439607958546
23213,2020-09-01 09:51:52.455786,2.41439607958546
23214,2020-09-01 09:51:52.790459,2.41439607958546
23215,2020-09-01 09:51:53.061411,2.41439607958546
23216,2020-09-01 09:51:53.320492,2.41439607958546
23217,2020-09-01 09:51:53.655756,2.41439607958546
23218,2020-09-01 09:51:53.984482,2.41439607958546
23219,2020-09-01 09:51:54.303660,2.41439607958546
23220,2020-09-01 09:51:54.626501,2.47498881868798
23221,2020-09-01 09:51:54.935819,2.47498881868798
23222,2020-09-01 09:51:55.207605,2.47498881868798
23223,2020-09-01 09:51:55.499272,2.47498881868798
23224,2020-09-01 09:51:55.795980,2.47498881868798
23225,2020-09-01 09:51:56.132231,2.47498881868798
23226,2020-09-01 09:51:56.362234,2.47498881868798
23227,2020-09-01 09:51:56.681078,2.47498881868798
23228,2020-09-01 09:51:56.954052,2.47498881868798
23229,2020-09-01 09:51:57.219388,2.47498881868798
23230,2020-09-01 09:51:57.472077,2.47498881868798
23231,2020-09-01 09:51:57.756335,2.47498881868798
23232,2020-09-01 09:51:58.083825,2.53541531652269
23233,2020-09-01 09:51:58.453694,2.53541531652269
23234,2020-09-01 09:51:58.820966,2.53541531652269
23235,2020-09-01 09:51:59.115078,2.53541531652269
23236,2020-09-01 09:51:59.389671,2.53541531652269
23237,2020-09-01 09:51:59.728604,2.53541531652269
23238,2020-09-01 09:52:00.024074,2.53541531652269
23239,2020-09-01 09:52:00.309204,2.53541531652269
23240,2020-09-01 09:52:00.654054,2.53541531652269
23241,2020-09-01 09:52:00.959044,2.53541531652269
23242,2020-09-01 09:52:01.247325,2.53541531652269
23243,2020-09-01 09:52:01.539838,2.5956761857818
23244,2020-09-01 09:52:01.884921,2.5956761857818
23245,2020-09-01 09:52:02.247753,2.5956761857818
23246,2020-09-01 09:52:02.566344,2.5956761857818
23247,2020-09-01 09:52:02.852215,2.5956761857818
23248,2020-09-01 09:52:03.185353,2.5956761857818
23249,2020-09-01 09:52:03.449990,2.5956761857818
23250,2020-09-01 09:52:03.820438,2.5956761857818
23251,2020-09-01 09:52:04.200645,2.5956761857818
23252,2020-09-01 09:52:04.559184,2.65596236825371
23253,2020-09-01 09:52:04.919332,2.65596236825371
23254,2020-09-01 09:52:05.256236,2.65596236825371
23255,2020-09-01 09:52:05.623558,2.65596236825371
23256,2020-09-01 09:52:05.979993,2.65596236825371
23257,2020-09-01 09:52:06.281835,2.65596236825371
23258,2020-09-01 09:52:07.088316,2.65596236825371
23259,2020-09-01 09:52:07.991443,2.7043733649033
23260,2020-09-01 09:52:08.357648,2.7043733649033
23261,2020-09-01 09:52:08.732655,2.7043733649033
23262,2020-09-01 09:52:08.989404,2.7043733649033
23263,2020-09-01 09:52:09.345663,2.7043733649033
23264,2020-09-01 09:52:09.712046,2.7043733649033
23265,2020-09-01 09:52:10.009449,2.7043733649033
23266,2020-09-01 09:52:10.366177,2.7043733649033
23267,2020-09-01 09:52:10.693342,2.7043733649033
23268,2020-09-01 09:52:10.985745,2.7043733649033
23269,2020-09-01 09:52:11.224911,2.75265609323368
23270,2020-09-01 09:52:11.554632,2.75265609323368
23271,2020-09-01 09:52:11.852484,2.75265609323368
23272,2020-09-01 09:52:12.092876,2.75265609323368
23273,2020-09-01 09:52:12.407634,2.75265609323368
23274,2020-09-01 09:52:12.798153,2.75265609323368
23275,2020-09-01 09:52:13.030232,2.75265609323368
23276,2020-09-01 09:52:13.308260,2.75265609323368
23277,2020-09-01 09:52:13.610426,2.80081108452306
23278,2020-09-01 09:52:13.968069,2.80081108452306
23279,2020-09-01 09:52:14.317766,2.80081108452306
23280,2020-09-01 09:52:14.647271,2.80081108452306
23281,2020-09-01 09:52:14.971931,2.80081108452306
23282,2020-09-01 09:52:15.318873,2.80081108452306
23283,2020-09-01 09:52:15.623987,2.80081108452306
23284,2020-09-01 09:52:16.029214,2.80081108452306
23285,2020-09-01 09:52:16.373366,2.80081108452306
23286,2020-09-01 09:52:16.716324,2.80081108452306
23287,2020-09-01 09:52:17.018730,2.84883886719807
23288,2020-09-01 09:52:17.367438,2.84883886719807
23289,2020-09-01 09:52:17.759243,2.84883886719807
23290,2020-09-01 09:52:18.119144,2.84883886719807
23291,2020-09-01 09:52:18.356093,2.84883886719807
23292,2020-09-01 09:52:18.629050,2.84883886719807
23293,2020-09-01 09:52:18.961827,2.84883886719807
23294,2020-09-01 09:52:19.259268,2.84883886719807
23295,2020-09-01 09:52:19.628179,2.84883886719807
23296,2020-09-01 09:52:19.910772,2.8967399668656
23297,2020-09-01 09:52:20.257007,2.8967399668656
23298,2020-09-01 09:52:20.596820,2.8967399668656
23299,2020-09-01 09:52:20.939820,2.8967399668656
23300,2020-09-01 09:52:21.287929,2.8967399668656
23301,2020-09-01 09:52:21.602329,2.8967399668656
23302,2020-09-01 09:52:21.959785,2.8967399668656
23303,2020-09-01 09:52:22.314983,2.8967399668656
23304,2020-09-01 09:52:22.669237,2.94451490634397
23305,2020-09-01 09:52:22.988947,2.94451490634397
23306,2020-09-01 09:52:23.282312,2.94451490634397
