iteration,timestamp,T7
23307,2020-09-01 09:52:23.685133,2.94451490634397
23308,2020-09-01 09:52:24.014019,2.94451490634397
23309,2020-09-01 09:52:24.393851,2.94451490634397
23310,2020-09-01 09:52:24.746689,2.94451490634397
23311,2020-09-01 09:52:25.005705,2.94451490634397
23312,2020-09-01 09:52:25.417663,2.99216420569326
23313,2020-09-01 09:52:25.713308,2.99216420569326
23314,2020-09-01 09:52:26.002851,2.99216420569326
23315,2020-09-01 09:52:26.340791,2.99216420569326
23316,2020-09-01 09:52:26.646254,2.99216420569326
23317,2020-09-01 09:52:26.906361,2.99216420569326
23318,2020-09-01 09:52:27.211039,2.99216420569326
23319,2020-09-01 09:52:27.491427,2.99216420569326
23320,2020-09-01 09:52:27.736338,2.99216420569326
23321,2020-09-01 09:52:28.075222,2.99216420569326
23322,2020-09-01 09:52:28.447688,2.99216420569326
23323,2020-09-01 09:52:28.736174,3.0396883822448
23324,2020-09-01 09:52:29.023556,3.0396883822448
23325,2020-09-01 09:52:29.344493,3.0396883822448
23326,2020-09-01 09:52:29.678246,3.0396883822448
23327,2020-09-01 09:52:29.922015,3.0396883822448
23328,2020-09-01 09:52:30.205437,3.0396883822448
23329,2020-09-01 09:52:30.530387,3.0396883822448
23330,2020-09-01 09:52:30.791479,3.0396883822448
23331,2020-09-01 09:52:31.138292,3.0396883822448
23332,2020-09-01 09:52:31.453459,3.08708795063005
23333,2020-09-01 09:52:31.775775,3.08708795063005
23334,2020-09-01 09:52:32.016628,3.08708795063005
23335,2020-09-01 09:52:32.287307,3.08708795063005
23336,2020-09-01 09:52:32.561207,3.08708795063005
23337,2020-09-01 09:52:32.914440,3.08708795063005
23338,2020-09-01 09:52:33.243930,3.08708795063005
23339,2020-09-01 09:52:33.546248,3.08708795063005
23340,2020-09-01 09:52:33.781386,3.08708795063005
23341,2020-09-01 09:52:34.138695,3.08708795063005
23342,2020-09-01 09:52:34.462561,3.08708795063005
23343,2020-09-01 09:52:34.782418,3.1343634228086
23344,2020-09-01 09:52:35.130575,3.1343634228086
23345,2020-09-01 09:52:35.491200,3.1343634228086
23346,2020-09-01 09:52:35.761217,3.1343634228086
23347,2020-09-01 09:52:36.053403,3.1343634228086
23348,2020-09-01 09:52:36.348235,3.1343634228086
23349,2020-09-01 09:52:36.708175,3.1343634228086
23350,2020-09-01 09:52:37.028188,3.1343634228086
23351,2020-09-01 09:52:37.399438,3.1343634228086
23352,2020-09-01 09:52:37.665064,3.1343634228086
23353,2020-09-01 09:52:38.006987,3.18151530809563
23354,2020-09-01 09:52:38.284889,3.18151530809563
23355,2020-09-01 09:52:38.597932,3.18151530809563
23356,2020-09-01 09:52:39.024467,3.18151530809563
23357,2020-09-01 09:52:39.374854,3.18151530809563
23358,2020-09-01 09:52:39.680366,3.18151530809563
23359,2020-09-01 09:52:40.054070,3.18151530809563
23360,2020-09-01 09:52:40.404265,3.18151530809563
23361,2020-09-01 09:52:40.698393,3.22854411318849
23362,2020-09-01 09:52:41.004312,3.22854411318849
23363,2020-09-01 09:52:41.355752,3.22854411318849
23364,2020-09-01 09:52:41.676320,3.22854411318849
23365,2020-09-01 09:52:41.996284,3.22854411318849
23366,2020-09-01 09:52:42.335295,3.22854411318849
23367,2020-09-01 09:52:42.609315,3.22854411318849
23368,2020-09-01 09:52:42.975195,3.22854411318849
23369,2020-09-01 09:52:43.231535,3.22854411318849
23370,2020-09-01 09:52:43.532552,3.22854411318849
23371,2020-09-01 09:52:43.870386,3.28434598297548
23372,2020-09-01 09:52:44.149549,3.28434598297548
23373,2020-09-01 09:52:44.444142,3.28434598297548
23374,2020-09-01 09:52:44.796063,3.28434598297548
23375,2020-09-01 09:52:45.070513,3.28434598297548
23376,2020-09-01 09:52:45.403130,3.28434598297548
23377,2020-09-01 09:52:45.653450,3.28434598297548
23378,2020-09-01 09:52:45.949043,3.28434598297548
23379,2020-09-01 09:52:46.251748,3.28434598297548
23380,2020-09-01 09:52:46.549662,3.28434598297548
23381,2020-09-01 09:52:46.877058,3.34000270434586
23382,2020-09-01 09:52:47.141536,3.34000270434586
23383,2020-09-01 09:52:47.462059,3.34000270434586
23384,2020-09-01 09:52:47.729995,3.34000270434586
23385,2020-09-01 09:52:47.994111,3.34000270434586
23386,2020-09-01 09:52:48.247063,3.34000270434586
23387,2020-09-01 09:52:48.652326,3.34000270434586
23388,2020-09-01 09:52:48.922177,3.34000270434586
23389,2020-09-01 09:52:49.270499,3.34000270434586
23390,2020-09-01 09:52:49.522334,3.34000270434586
23391,2020-09-01 09:52:49.789999,3.34000270434586
23392,2020-09-01 09:52:50.082699,3.39551485085117
23393,2020-09-01 09:52:50.368932,3.39551485085117
23394,2020-09-01 09:52:50.637298,3.39551485085117
23395,2020-09-01 09:52:50.925170,3.39551485085117
23396,2020-09-01 09:52:51.248735,3.39551485085117
23397,2020-09-01 09:52:51.570715,3.39551485085117
23398,2020-09-01 09:52:51.876278,3.39551485085117
23399,2020-09-01 09:52:52.086131,3.39551485085117
23400,2020-09-01 09:52:52.382503,3.39551485085117
23401,2020-09-01 09:52:52.667605,3.39551485085117
23402,2020-09-01 09:52:52.945867,3.45088299300829
23403,2020-09-01 09:52:53.266545,3.45088299300829
23404,2020-09-01 09:52:53.555982,3.45088299300829
23405,2020-09-01 09:52:53.887954,3.45088299300829
23406,2020-09-01 09:52:54.185713,3.45088299300829
23407,2020-09-01 09:52:54.532512,3.45088299300829
23408,2020-09-01 09:52:54.906630,3.45088299300829
23409,2020-09-01 09:52:55.223274,3.45088299300829
23410,2020-09-01 09:52:55.568242,3.45088299300829
23411,2020-09-01 09:52:55.807730,3.45088299300829
23412,2020-09-01 09:52:56.119100,3.50634098631623
23413,2020-09-01 09:52:56.447737,3.50634098631623
23414,2020-09-01 09:52:56.798781,3.50634098631623
23415,2020-09-01 09:52:57.108484,3.50634098631623
23416,2020-09-01 09:52:57.405421,3.50634098631623
23417,2020-09-01 09:52:57.748024,3.50634098631623
23418,2020-09-01 09:52:58.013067,3.50634098631623
23419,2020-09-01 09:52:58.352192,3.50634098631623
23420,2020-09-01 09:52:58.630443,3.50634098631623
23421,2020-09-01 09:52:58.922190,3.50634098631623
23422,2020-09-01 09:52:59.145662,3.54690851168552
23423,2020-09-01 09:52:59.528628,3.54690851168552
23424,2020-09-01 09:52:59.820934,3.54690851168552
23425,2020-09-01 09:53:00.146615,3.54690851168552
23426,2020-09-01 09:53:00.501903,3.54690851168552
23427,2020-09-01 09:53:00.922662,3.54690851168552
23428,2020-09-01 09:53:01.264459,3.54690851168552
23429,2020-09-01 09:53:01.624247,3.54690851168552
23430,2020-09-01 09:53:01.959671,3.56894788154149
23431,2020-09-01 09:53:02.226914,3.56894788154149
23432,2020-09-01 09:53:02.567773,3.56894788154149
23433,2020-09-01 09:53:02.896763,3.56894788154149
23434,2020-09-01 09:53:03.152714,3.56894788154149
23435,2020-09-01 09:53:03.448140,3.56894788154149
23436,2020-09-01 09:53:03.827597,3.56894788154149
23437,2020-09-01 09:53:04.171439,3.56894788154149
23438,2020-09-01 09:53:04.425353,3.56894788154149
23439,2020-09-01 09:53:04.763370,3.56894788154149
23440,2020-09-01 09:53:05.207631,3.65155139845794
23441,2020-09-01 09:53:05.537980,3.65155139845794
23442,2020-09-01 09:53:05.877973,3.65155139845794
23443,2020-09-01 09:53:06.213745,3.65155139845794
23444,2020-09-01 09:53:06.494068,3.65155139845794
23445,2020-09-01 09:53:06.904254,3.65155139845794
23446,2020-09-01 09:53:07.289445,3.65155139845794
23447,2020-09-01 09:53:07.585595,3.65155139845794
23448,2020-09-01 09:53:07.910293,3.65155139845794
23449,2020-09-01 09:53:08.248875,3.65155139845794
23450,2020-09-01 09:53:08.545334,3.73398952901542
23451,2020-09-01 09:53:08.863490,3.73398952901542
23452,2020-09-01 09:53:09.182221,3.73398952901542
23453,2020-09-01 09:53:09.483109,3.73398952901542
23454,2020-09-01 09:53:09.794920,3.73398952901542
23455,2020-09-01 09:53:10.076357,3.73398952901542
23456,2020-09-01 09:53:10.349200,3.73398952901542
23457,2020-09-01 09:53:10.703947,3.73398952901542
23458,2020-09-01 09:53:11.033470,3.81626259539331
23459,2020-09-01 09:53:11.315511,3.81626259539331
23460,2020-09-01 09:53:11.657791,3.81626259539331
23461,2020-09-01 09:53:11.942862,3.81626259539331
23462,2020-09-01 09:53:12.229982,3.81626259539331
23463,2020-09-01 09:53:12.513194,3.81626259539331
23464,2020-09-01 09:53:12.758871,3.81626259539331
23465,2020-09-01 09:53:13.086439,3.81626259539331
23466,2020-09-01 09:53:13.453296,3.81626259539331
23467,2020-09-01 09:53:13.700600,3.81626259539331
23468,2020-09-01 09:53:13.977778,3.89837091758643
23469,2020-09-01 09:53:14.344728,3.89837091758643
23470,2020-09-01 09:53:14.591542,3.89837091758643
23471,2020-09-01 09:53:14.839206,3.89837091758643
23472,2020-09-01 09:53:15.130167,3.89837091758643
23473,2020-09-01 09:53:15.497915,3.89837091758643
23474,2020-09-01 09:53:15.872115,3.89837091758643
23475,2020-09-01 09:53:16.207537,3.89837091758643
23476,2020-09-01 09:53:16.664364,3.98031481346631
23477,2020-09-01 09:53:17.012038,3.98031481346631
23478,2020-09-01 09:53:17.376286,3.98031481346631
23479,2020-09-01 09:53:17.738357,3.98031481346631
23480,2020-09-01 09:53:18.017392,3.98031481346631
23481,2020-09-01 09:53:18.349201,3.98031481346631
23482,2020-09-01 09:53:18.647972,3.98031481346631
23483,2020-09-01 09:53:19.046430,3.98031481346631
23484,2020-09-01 09:53:19.382557,3.98031481346631
23485,2020-09-01 09:53:19.749168,4.06209459883986
23486,2020-09-01 09:53:20.087207,4.06209459883986
23487,2020-09-01 09:53:20.360690,4.06209459883986
23488,2020-09-01 09:53:20.643263,4.06209459883986
23489,2020-09-01 09:53:20.928008,4.06209459883986
23490,2020-09-01 09:53:21.235638,4.06209459883986
23491,2020-09-01 09:53:21.520985,4.06209459883986
23492,2020-09-01 09:53:21.859509,4.06209459883986
23493,2020-09-01 09:53:22.143681,4.06209459883986
23494,2020-09-01 09:53:22.470644,4.06209459883986
23495,2020-09-01 09:53:22.827775,4.13750206058835
23496,2020-09-01 09:53:23.226421,4.13750206058835
23497,2020-09-01 09:53:23.642571,4.13750206058835
23498,2020-09-01 09:53:23.984423,4.13750206058835
23499,2020-09-01 09:53:24.345111,4.13750206058835
23500,2020-09-01 09:53:24.670282,4.13750206058835
23501,2020-09-01 09:53:25.001699,4.13750206058835
23502,2020-09-01 09:53:25.279519,4.13750206058835
23503,2020-09-01 09:53:25.612333,4.21275453241047
23504,2020-09-01 09:53:25.858272,4.21275453241047
23505,2020-09-01 09:53:26.199441,4.21275453241047
23506,2020-09-01 09:53:26.569407,4.21275453241047
23507,2020-09-01 09:53:26.886079,4.21275453241047
23508,2020-09-01 09:53:27.135503,4.21275453241047
23509,2020-09-01 09:53:27.437886,4.21275453241047
23510,2020-09-01 09:53:27.818742,4.2878523151408
23511,2020-09-01 09:53:28.084990,4.2878523151408
23512,2020-09-01 09:53:28.414902,4.2878523151408
23513,2020-09-01 09:53:28.791976,4.2878523151408
23514,2020-09-01 09:53:29.137635,4.2878523151408
23515,2020-09-01 09:53:29.503582,4.2878523151408
23516,2020-09-01 09:53:29.867630,4.2878523151408
23517,2020-09-01 09:53:30.196761,4.2878523151408
23518,2020-09-01 09:53:30.485479,4.2878523151408
23519,2020-09-01 09:53:30.812919,4.2878523151408
23520,2020-09-01 09:53:31.144775,4.36279570795766
23521,2020-09-01 09:53:31.421610,4.36279570795766
23522,2020-09-01 09:53:31.708260,4.36279570795766
23523,2020-09-01 09:53:31.987883,4.36279570795766
23524,2020-09-01 09:53:32.313952,4.36279570795766
23525,2020-09-01 09:53:32.646172,4.36279570795766
23526,2020-09-01 09:53:32.979986,4.36279570795766
23527,2020-09-01 09:53:33.339554,4.36279570795766
23528,2020-09-01 09:53:33.780490,4.43758500842223
23529,2020-09-01 09:53:34.007278,4.43758500842223
23530,2020-09-01 09:53:34.312532,4.43758500842223
23531,2020-09-01 09:53:34.704831,4.43758500842223
23532,2020-09-01 09:53:35.026765,4.43758500842223
23533,2020-09-01 09:53:35.379228,4.43758500842223
23534,2020-09-01 09:53:35.626699,4.43758500842223
23535,2020-09-01 09:53:35.997131,4.43758500842223
23536,2020-09-01 09:53:36.270943,4.43758500842223
23537,2020-09-01 09:53:36.600614,4.51222051251612
23538,2020-09-01 09:53:36.974657,4.51222051251612
23539,2020-09-01 09:53:37.339646,4.51222051251612
23540,2020-09-01 09:53:37.719484,4.51222051251612
23541,2020-09-01 09:53:38.092210,4.51222051251612
23542,2020-09-01 09:53:38.376410,4.51222051251612
23543,2020-09-01 09:53:38.676018,4.51222051251612
23544,2020-09-01 09:53:38.936612,4.51222051251612
23545,2020-09-01 09:53:39.209688,4.51222051251612
23546,2020-09-01 09:53:39.519009,4.51222051251612
23547,2020-09-01 09:53:39.812451,4.58670251467765
23548,2020-09-01 09:53:40.105446,4.58670251467765
23549,2020-09-01 09:53:40.397552,4.58670251467765
23550,2020-09-01 09:53:40.747400,4.58670251467765
23551,2020-09-01 09:53:40.985662,4.58670251467765
23552,2020-09-01 09:53:41.165973,4.58670251467765
23553,2020-09-01 09:53:41.469508,4.58670251467765
23554,2020-09-01 09:53:41.726829,4.58670251467765
23555,2020-09-01 09:53:42.131553,4.58670251467765
23556,2020-09-01 09:53:42.437182,4.58670251467765
23557,2020-09-01 09:53:42.770542,4.66103130783669
23558,2020-09-01 09:53:43.108983,4.66103130783669
23559,2020-09-01 09:53:43.472541,4.66103130783669
23560,2020-09-01 09:53:43.810179,4.66103130783669
23561,2020-09-01 09:53:44.213507,4.66103130783669
23562,2020-09-01 09:53:44.560403,4.66103130783669
23563,2020-09-01 09:53:44.914702,4.66103130783669
23564,2020-09-01 09:53:45.271765,4.66103130783669
23565,2020-09-01 09:53:45.624674,4.66103130783669
23566,2020-09-01 09:53:46.054280,4.73520718344835
23567,2020-09-01 09:53:46.386571,4.73520718344835
23568,2020-09-01 09:53:46.854812,4.73520718344835
23569,2020-09-01 09:53:47.223917,4.73520718344835
23570,2020-09-01 09:53:47.544041,4.73520718344835
23571,2020-09-01 09:53:47.868486,4.73520718344835
23572,2020-09-01 09:53:48.208163,4.73520718344835
23573,2020-09-01 09:53:48.543234,4.80923043152538
23574,2020-09-01 09:53:48.899188,4.80923043152538
23575,2020-09-01 09:53:49.230945,4.80923043152538
23576,2020-09-01 09:53:49.592207,4.80923043152538
23577,2020-09-01 09:53:49.939207,4.80923043152538
23578,2020-09-01 09:53:50.305161,4.80923043152538
23579,2020-09-01 09:53:50.656441,4.80923043152538
23580,2020-09-01 09:53:51.024197,4.80923043152538
23581,2020-09-01 09:53:51.345507,4.80923043152538
23582,2020-09-01 09:53:51.713495,4.88310134066944
23583,2020-09-01 09:53:52.101132,4.88310134066944
23584,2020-09-01 09:53:52.496912,4.88310134066944
23585,2020-09-01 09:53:52.830816,4.88310134066944
23586,2020-09-01 09:53:53.161291,4.88310134066944
23587,2020-09-01 09:53:53.515128,4.88310134066944
23588,2020-09-01 09:53:54.021186,4.88310134066944
23589,2020-09-01 09:53:54.366408,4.88310134066944
23590,2020-09-01 09:53:54.665256,4.88310134066944
23591,2020-09-01 09:53:55.055465,4.88310134066944
23592,2020-09-01 09:53:55.321849,4.95682019810127
23593,2020-09-01 09:53:55.658591,4.95682019810127
23594,2020-09-01 09:53:56.034958,4.95682019810127
23595,2020-09-01 09:53:56.390309,4.95682019810127
23596,2020-09-01 09:53:56.750869,4.95682019810127
23597,2020-09-01 09:53:57.082867,4.95682019810127
23598,2020-09-01 09:53:57.428490,4.95682019810127
23599,2020-09-01 09:53:57.870450,4.83402883562151
23600,2020-09-01 09:53:58.171896,4.83402883562151
23601,2020-09-01 09:53:58.563627,4.83402883562151
23602,2020-09-01 09:53:58.806286,4.83402883562151
23603,2020-09-01 09:53:59.072919,4.83402883562151
23604,2020-09-01 09:53:59.350650,4.83402883562151
23605,2020-09-01 09:53:59.712281,4.83402883562151
23606,2020-09-01 09:54:00.026758,4.83402883562151
23607,2020-09-01 09:54:00.326120,4.83402883562151
23608,2020-09-01 09:54:00.604891,4.83402883562151
23609,2020-09-01 09:54:00.958403,4.71159096499012
23610,2020-09-01 09:54:01.272325,4.71159096499012
23611,2020-09-01 09:54:01.585496,4.71159096499012
23612,2020-09-01 09:54:01.901698,4.71159096499012
23613,2020-09-01 09:54:02.276782,4.71159096499012
23614,2020-09-01 09:54:02.646857,4.71159096499012
23615,2020-09-01 09:54:03.031274,4.71159096499012
23616,2020-09-01 09:54:03.377921,4.71159096499012
23617,2020-09-01 09:54:03.672334,4.71159096499012
23618,2020-09-01 09:54:04.122449,4.58950293997709
23619,2020-09-01 09:54:04.622097,4.58950293997709
23620,2020-09-01 09:54:04.891428,4.58950293997709
23621,2020-09-01 09:54:05.271790,4.58950293997709
23622,2020-09-01 09:54:05.616689,4.58950293997709
23623,2020-09-01 09:54:05.987513,4.58950293997709
23624,2020-09-01 09:54:06.347065,4.58950293997709
23625,2020-09-01 09:54:06.615921,4.46776122185953
23626,2020-09-01 09:54:06.920154,4.46776122185953
23627,2020-09-01 09:54:07.225573,4.46776122185953
23628,2020-09-01 09:54:07.530971,4.46776122185953
23629,2020-09-01 09:54:07.878074,4.46776122185953
23630,2020-09-01 09:54:08.283602,4.46776122185953
23631,2020-09-01 09:54:08.658489,4.46776122185953
23632,2020-09-01 09:54:09.051169,4.46776122185953
23633,2020-09-01 09:54:09.533757,4.34636237332982
23634,2020-09-01 09:54:09.918461,4.34636237332982
23635,2020-09-01 09:54:10.265196,4.34636237332982
23636,2020-09-01 09:54:10.556350,4.34636237332982
23637,2020-09-01 09:54:10.963073,4.34636237332982
23638,2020-09-01 09:54:11.333952,4.34636237332982
23639,2020-09-01 09:54:11.675199,4.34636237332982
23640,2020-09-01 09:54:11.952868,4.34636237332982
23641,2020-09-01 09:54:12.340054,4.22530305306313
23642,2020-09-01 09:54:12.692041,4.22530305306313
23643,2020-09-01 09:54:13.019884,4.22530305306313
23644,2020-09-01 09:54:13.312411,4.22530305306313
23645,2020-09-01 09:54:13.663378,4.22530305306313
23646,2020-09-01 09:54:14.035537,4.22530305306313
23647,2020-09-01 09:54:14.337112,4.22530305306313
23648,2020-09-01 09:54:14.631293,4.22530305306313
23649,2020-09-01 09:54:14.952034,4.10458001084424
23650,2020-09-01 09:54:15.272964,4.10458001084424
23651,2020-09-01 09:54:15.568574,4.10458001084424
23652,2020-09-01 09:54:15.861881,4.10458001084424
23653,2020-09-01 09:54:16.148327,4.10458001084424
23654,2020-09-01 09:54:16.484821,4.10458001084424
23655,2020-09-01 09:54:16.818499,4.10458001084424
23656,2020-09-01 09:54:17.178156,4.10458001084424
23657,2020-09-01 09:54:17.521557,4.10458001084424
23658,2020-09-01 09:54:17.840233,3.98419008317462
23659,2020-09-01 09:54:18.138511,3.98419008317462
23660,2020-09-01 09:54:18.506077,3.98419008317462
23661,2020-09-01 09:54:18.813998,3.98419008317462
23662,2020-09-01 09:54:19.134813,3.98419008317462
23663,2020-09-01 09:54:19.427509,3.98419008317462
23664,2020-09-01 09:54:19.748248,3.98419008317462
23665,2020-09-01 09:54:20.153373,3.98419008317462
23666,2020-09-01 09:54:20.451799,3.98419008317462
23667,2020-09-01 09:54:20.794904,3.8641301892952
23668,2020-09-01 09:54:21.126039,3.8641301892952
23669,2020-09-01 09:54:21.480615,3.8641301892952
23670,2020-09-01 09:54:21.717257,3.8641301892952
23671,2020-09-01 09:54:21.991522,3.8641301892952
23672,2020-09-01 09:54:22.288337,3.8641301892952
23673,2020-09-01 09:54:22.525164,3.8641301892952
23674,2020-09-01 09:54:22.827291,3.8641301892952
23675,2020-09-01 09:54:23.208069,3.74439732757283
23676,2020-09-01 09:54:23.571115,3.74439732757283
23677,2020-09-01 09:54:23.906432,3.74439732757283
23678,2020-09-01 09:54:24.202876,3.74439732757283
23679,2020-09-01 09:54:24.588103,3.74439732757283
23680,2020-09-01 09:54:24.871864,3.74439732757283
23681,2020-09-01 09:54:25.113581,3.74439732757283
23682,2020-09-01 09:54:25.375560,3.74439732757283
23683,2020-09-01 09:54:25.636701,3.74439732757283
23684,2020-09-01 09:54:25.941795,3.62498857220712
23685,2020-09-01 09:54:26.292051,3.62498857220712
23686,2020-09-01 09:54:26.627261,3.62498857220712
23687,2020-09-01 09:54:26.931423,3.62498857220712
23688,2020-09-01 09:54:27.279050,3.62498857220712
23689,2020-09-01 09:54:27.543494,3.62498857220712
23690,2020-09-01 09:54:27.879247,3.62498857220712
23691,2020-09-01 09:54:28.209737,3.62498857220712
23692,2020-09-01 09:54:28.584773,3.62498857220712
23693,2020-09-01 09:54:28.882151,3.50590107022161
23694,2020-09-01 09:54:29.206266,3.50590107022161
23695,2020-09-01 09:54:29.525966,3.50590107022161
23696,2020-09-01 09:54:29.836996,3.50590107022161
23697,2020-09-01 09:54:30.136145,3.50590107022161
23698,2020-09-01 09:54:30.467893,3.50590107022161
23699,2020-09-01 09:54:30.774895,3.50590107022161
23700,2020-09-01 09:54:31.207321,3.37592166927558
23701,2020-09-01 09:54:31.451629,3.37592166927558
23702,2020-09-01 09:54:31.797747,3.37592166927558
23703,2020-09-01 09:54:32.123611,3.37592166927558
23704,2020-09-01 09:54:32.427120,3.37592166927558
23705,2020-09-01 09:54:32.733372,3.37592166927558
23706,2020-09-01 09:54:33.093480,3.37592166927558
23707,2020-09-01 09:54:33.388546,3.37592166927558
23708,2020-09-01 09:54:33.585135,3.37592166927558
23709,2020-09-01 09:54:33.840353,3.37592166927558
23710,2020-09-01 09:54:34.117325,3.24627277342087
23711,2020-09-01 09:54:34.403431,3.24627277342087
23712,2020-09-01 09:54:34.664665,3.24627277342087
23713,2020-09-01 09:54:34.983396,3.24627277342087
23714,2020-09-01 09:54:35.300225,3.24627277342087
23715,2020-09-01 09:54:35.539493,3.24627277342087
23716,2020-09-01 09:54:35.853039,3.24627277342087
23717,2020-09-01 09:54:36.163447,3.24627277342087
23718,2020-09-01 09:54:36.492735,3.24627277342087
23719,2020-09-01 09:54:36.800986,3.24627277342087
23720,2020-09-01 09:54:37.143528,3.24627277342087
23721,2020-09-01 09:54:37.502933,3.11695185985903
23722,2020-09-01 09:54:37.800485,3.11695185985903
23723,2020-09-01 09:54:38.142345,3.11695185985903
23724,2020-09-01 09:54:38.458070,3.11695185985903
23725,2020-09-01 09:54:38.772396,3.11695185985903
23726,2020-09-01 09:54:39.088100,3.11695185985903
23727,2020-09-01 09:54:39.417708,3.11695185985903
23728,2020-09-01 09:54:39.725660,3.11695185985903
23729,2020-09-01 09:54:40.046602,3.11695185985903
23730,2020-09-01 09:54:40.412305,3.11695185985903
23731,2020-09-01 09:54:40.760744,2.98795646927371
23732,2020-09-01 09:54:41.055931,2.98795646927371
23733,2020-09-01 09:54:41.387627,2.98795646927371
23734,2020-09-01 09:54:41.671568,2.98795646927371
23735,2020-09-01 09:54:42.027645,2.98795646927371
23736,2020-09-01 09:54:42.301915,2.98795646927371
23737,2020-09-01 09:54:42.741719,2.85928420423507
23738,2020-09-01 09:54:43.072879,2.85928420423507
23739,2020-09-01 09:54:43.376465,2.85928420423507
23740,2020-09-01 09:54:43.643426,2.85928420423507
23741,2020-09-01 09:54:44.008891,2.85928420423507
23742,2020-09-01 09:54:44.305533,2.85928420423507
23743,2020-09-01 09:54:44.633053,2.85928420423507
23744,2020-09-01 09:54:44.961821,2.85928420423507
23745,2020-09-01 09:54:45.218809,2.85928420423507
23746,2020-09-01 09:54:45.456803,2.73093272777376
23747,2020-09-01 09:54:45.786982,2.73093272777376
23748,2020-09-01 09:54:46.017234,2.73093272777376
23749,2020-09-01 09:54:46.349524,2.73093272777376
23750,2020-09-01 09:54:46.719738,2.73093272777376
23751,2020-09-01 09:54:47.012285,2.73093272777376
23752,2020-09-01 09:54:47.310006,2.73093272777376
23753,2020-09-01 09:54:47.662095,2.73093272777376
23754,2020-09-01 09:54:47.970832,2.73093272777376
23755,2020-09-01 09:54:48.295593,2.73093272777376
23756,2020-09-01 09:54:48.573241,2.60289976211638
23757,2020-09-01 09:54:48.823529,2.60289976211638
23758,2020-09-01 09:54:49.159104,2.60289976211638
23759,2020-09-01 09:54:49.517779,2.60289976211638
23760,2020-09-01 09:54:49.851392,2.60289976211638
23761,2020-09-01 09:54:50.205988,2.60289976211638
23762,2020-09-01 09:54:50.561093,2.60289976211638
23763,2020-09-01 09:54:50.912384,2.60289976211638
23764,2020-09-01 09:54:51.265471,2.47518308757617
23765,2020-09-01 09:54:51.523774,2.47518308757617
23766,2020-09-01 09:54:51.845967,2.47518308757617
23767,2020-09-01 09:54:52.170169,2.47518308757617
23768,2020-09-01 09:54:52.503753,2.47518308757617
23769,2020-09-01 09:54:52.762338,2.47518308757617
23770,2020-09-01 09:54:53.110806,2.47518308757617
23771,2020-09-01 09:54:53.457208,2.47518308757617
23772,2020-09-01 09:54:53.819074,2.47518308757617
23773,2020-09-01 09:54:54.088205,2.47518308757617
23774,2020-09-01 09:54:54.495517,2.34778054159467
23775,2020-09-01 09:54:54.789695,2.34778054159467
23776,2020-09-01 09:54:55.148286,2.34778054159467
23777,2020-09-01 09:54:55.451621,2.34778054159467
23778,2020-09-01 09:54:55.744829,2.34778054159467
23779,2020-09-01 09:54:56.093802,2.34778054159467
23780,2020-09-01 09:54:56.426245,2.34778054159467
23781,2020-09-01 09:54:56.740615,2.34778054159467
23782,2020-09-01 09:54:57.075152,2.34778054159467
23783,2020-09-01 09:54:57.407366,2.34778054159467
23784,2020-09-01 09:54:57.756277,2.22069001793176
23785,2020-09-01 09:54:58.128383,2.22069001793176
23786,2020-09-01 09:54:58.450758,2.22069001793176
23787,2020-09-01 09:54:58.787670,2.22069001793176
23788,2020-09-01 09:54:59.131422,2.22069001793176
23789,2020-09-01 09:54:59.397611,2.22069001793176
23790,2020-09-01 09:54:59.744310,2.22069001793176
23791,2020-09-01 09:55:00.120493,2.26023447095935
23792,2020-09-01 09:55:00.496298,2.26023447095935
23793,2020-09-01 09:55:00.890394,2.26023447095935
23794,2020-09-01 09:55:01.187917,2.26023447095935
23795,2020-09-01 09:55:01.490126,2.26023447095935
23796,2020-09-01 09:55:01.805366,2.26023447095935
23797,2020-09-01 09:55:02.091393,2.26023447095935
23798,2020-09-01 09:55:02.349099,2.26023447095935
23799,2020-09-01 09:55:02.703213,2.26023447095935
23800,2020-09-01 09:55:03.047697,2.29117014777546
23801,2020-09-01 09:55:03.330756,2.29117014777546
23802,2020-09-01 09:55:03.609730,2.29117014777546
23803,2020-09-01 09:55:03.891899,2.29117014777546
23804,2020-09-01 09:55:04.275260,2.29117014777546
23805,2020-09-01 09:55:04.645450,2.29117014777546
23806,2020-09-01 09:55:04.914878,2.29117014777546
23807,2020-09-01 09:55:05.220960,2.29117014777546
23808,2020-09-01 09:55:05.534687,2.29117014777546
23809,2020-09-01 09:55:05.853409,2.29117014777546
23810,2020-09-01 09:55:06.168683,2.32082422023501
23811,2020-09-01 09:55:06.545409,2.32082422023501
23812,2020-09-01 09:55:06.816678,2.32082422023501
23813,2020-09-01 09:55:07.148137,2.32082422023501
23814,2020-09-01 09:55:07.435444,2.32082422023501
23815,2020-09-01 09:55:07.757823,2.32082422023501
23816,2020-09-01 09:55:08.103081,2.32082422023501
23817,2020-09-01 09:55:08.431808,2.32082422023501
23818,2020-09-01 09:55:08.749212,2.35039367146702
23819,2020-09-01 09:55:09.076994,2.35039367146702
23820,2020-09-01 09:55:09.321807,2.35039367146702
23821,2020-09-01 09:55:09.649015,2.35039367146702
23822,2020-09-01 09:55:09.893052,2.35039367146702
23823,2020-09-01 09:55:10.232970,2.35039367146702
23824,2020-09-01 09:55:10.615829,2.35039367146702
23825,2020-09-01 09:55:10.993942,2.35039367146702
23826,2020-09-01 09:55:11.291206,2.35039367146702
23827,2020-09-01 09:55:11.676547,2.35039367146702
23828,2020-09-01 09:55:11.945317,2.3798788661869
23829,2020-09-01 09:55:12.184229,2.3798788661869
23830,2020-09-01 09:55:12.486269,2.3798788661869
23831,2020-09-01 09:55:12.791929,2.3798788661869
23832,2020-09-01 09:55:13.097242,2.3798788661869
23833,2020-09-01 09:55:13.391845,2.3798788661869
23834,2020-09-01 09:55:13.725455,2.3798788661869
23835,2020-09-01 09:55:14.063985,2.3798788661869
23836,2020-09-01 09:55:14.357159,2.3798788661869
23837,2020-09-01 09:55:14.625189,2.3798788661869
23838,2020-09-01 09:55:14.992252,2.3798788661869
23839,2020-09-01 09:55:15.344259,2.40928016715067
23840,2020-09-01 09:55:15.709262,2.40928016715067
23841,2020-09-01 09:55:16.015672,2.40928016715067
23842,2020-09-01 09:55:16.336811,2.40928016715067
23843,2020-09-01 09:55:16.745898,2.40928016715067
23844,2020-09-01 09:55:17.037549,2.40928016715067
23845,2020-09-01 09:55:17.345384,2.40928016715067
23846,2020-09-01 09:55:17.605154,2.40928016715067
23847,2020-09-01 09:55:17.946894,2.40928016715067
23848,2020-09-01 09:55:18.266308,2.43859793517404
23849,2020-09-01 09:55:18.602446,2.43859793517404
23850,2020-09-01 09:55:18.945458,2.43859793517404
23851,2020-09-01 09:55:19.343953,2.43859793517404
23852,2020-09-01 09:55:19.599053,2.43859793517404
23853,2020-09-01 09:55:19.910137,2.43859793517404
23854,2020-09-01 09:55:20.265650,2.43859793517404
23855,2020-09-01 09:55:20.577297,2.43859793517404
23856,2020-09-01 09:55:20.942071,2.43859793517404
23857,2020-09-01 09:55:21.226577,2.43859793517404
23858,2020-09-01 09:55:21.542724,2.46783252914996
23859,2020-09-01 09:55:21.894677,2.46783252914996
23860,2020-09-01 09:55:22.190551,2.46783252914996
23861,2020-09-01 09:55:22.488592,2.46783252914996
23862,2020-09-01 09:55:22.786956,2.46783252914996
23863,2020-09-01 09:55:23.071626,2.46783252914996
23864,2020-09-01 09:55:23.357914,2.46783252914996
23865,2020-09-01 09:55:23.741935,2.46783252914996
23866,2020-09-01 09:55:24.091867,2.46783252914996
23867,2020-09-01 09:55:24.364646,2.46783252914996
23868,2020-09-01 09:55:24.633153,2.49698430606502
23869,2020-09-01 09:55:24.958378,2.49698430606502
23870,2020-09-01 09:55:25.263258,2.49698430606502
23871,2020-09-01 09:55:25.525124,2.49698430606502
23872,2020-09-01 09:55:25.827395,2.49698430606502
23873,2020-09-01 09:55:26.172334,2.49698430606502
23874,2020-09-01 09:55:26.497488,2.49698430606502
23875,2020-09-01 09:55:26.890869,2.49698430606502
23876,2020-09-01 09:55:27.207793,2.49698430606502
23877,2020-09-01 09:55:27.475471,2.52605362101599
23878,2020-09-01 09:55:27.786077,2.52605362101599
23879,2020-09-01 09:55:28.156237,2.52605362101599
23880,2020-09-01 09:55:28.517591,2.52605362101599
23881,2020-09-01 09:55:28.845220,2.52605362101599
23882,2020-09-01 09:55:29.190079,2.52605362101599
23883,2020-09-01 09:55:29.501126,2.52605362101599
23884,2020-09-01 09:55:29.782658,2.52605362101599
23885,2020-09-01 09:55:30.144420,2.52605362101599
23886,2020-09-01 09:55:30.470231,2.55504082722639
23887,2020-09-01 09:55:30.795793,2.55504082722639
23888,2020-09-01 09:55:31.099604,2.55504082722639
23889,2020-09-01 09:55:31.463911,2.55504082722639
23890,2020-09-01 09:55:31.780655,2.55504082722639
23891,2020-09-01 09:55:32.071165,2.55504082722639
23892,2020-09-01 09:55:32.407893,2.55504082722639
23893,2020-09-01 09:55:32.679942,2.55504082722639
23894,2020-09-01 09:55:33.028923,2.55504082722639
23895,2020-09-01 09:55:33.399341,2.58394627606322
23896,2020-09-01 09:55:33.713544,2.58394627606322
23897,2020-09-01 09:55:34.048925,2.58394627606322
23898,2020-09-01 09:55:34.406253,2.58394627606322
23899,2020-09-01 09:55:34.761333,2.58394627606322
23900,2020-09-01 09:55:35.101869,2.58394627606322
23901,2020-09-01 09:55:35.399269,2.58394627606322
23902,2020-09-01 09:55:35.764095,2.58394627606322
23903,2020-09-01 09:55:36.049568,2.58394627606322
23904,2020-09-01 09:55:36.276215,2.58394627606322
23905,2020-09-01 09:55:36.623152,2.61277031705376
23906,2020-09-01 09:55:36.934362,2.61277031705376
23907,2020-09-01 09:55:37.265838,2.61277031705376
23908,2020-09-01 09:55:37.614392,2.61277031705376
23909,2020-09-01 09:55:37.962106,2.61277031705376
23910,2020-09-01 09:55:38.321905,2.61277031705376
23911,2020-09-01 09:55:38.688838,2.61277031705376
23912,2020-09-01 09:55:38.981089,2.61277031705376
23913,2020-09-01 09:55:39.347641,2.6415132979028
23914,2020-09-01 09:55:39.754963,2.6415132979028
23915,2020-09-01 09:55:40.090782,2.6415132979028
23916,2020-09-01 09:55:40.460319,2.6415132979028
23917,2020-09-01 09:55:40.786094,2.6415132979028
23918,2020-09-01 09:55:41.053626,2.6415132979028
23919,2020-09-01 09:55:41.365292,2.6415132979028
23920,2020-09-01 09:55:41.664334,2.6415132979028
23921,2020-09-01 09:55:41.951352,2.6415132979028
23922,2020-09-01 09:55:42.246096,2.6415132979028
23923,2020-09-01 09:55:42.597842,2.68170435570552
23924,2020-09-01 09:55:42.854778,2.68170435570552
23925,2020-09-01 09:55:43.249813,2.68170435570552
23926,2020-09-01 09:55:43.495049,2.68170435570552
23927,2020-09-01 09:55:43.817321,2.68170435570552
23928,2020-09-01 09:55:44.157717,2.68170435570552
23929,2020-09-01 09:55:44.461186,2.68170435570552
23930,2020-09-01 09:55:44.799321,2.68170435570552
23931,2020-09-01 09:55:45.141677,2.68170435570552
23932,2020-09-01 09:55:45.408927,2.68170435570552
23933,2020-09-01 09:55:45.756922,2.72178099236005
23934,2020-09-01 09:55:46.057253,2.72178099236005
23935,2020-09-01 09:55:46.382646,2.72178099236005
23936,2020-09-01 09:55:46.653209,2.72178099236005
23937,2020-09-01 09:55:46.976751,2.72178099236005
23938,2020-09-01 09:55:47.326166,2.72178099236005
23939,2020-09-01 09:55:47.619671,2.72178099236005
23940,2020-09-01 09:55:47.968443,2.72178099236005
23941,2020-09-01 09:55:48.240897,2.72178099236005
23942,2020-09-01 09:55:48.599562,2.72178099236005
23943,2020-09-01 09:55:48.871050,2.76285272187954
23944,2020-09-01 09:55:49.200735,2.76285272187954
23945,2020-09-01 09:55:49.441242,2.76285272187954
23946,2020-09-01 09:55:49.801021,2.76285272187954
23947,2020-09-01 09:55:50.081842,2.76285272187954
23948,2020-09-01 09:55:50.365737,2.76285272187954
23949,2020-09-01 09:55:50.721484,2.76285272187954
23950,2020-09-01 09:55:51.078156,2.76285272187954
23951,2020-09-01 09:55:51.384356,2.76285272187954
23952,2020-09-01 09:55:51.755921,2.76285272187954
23953,2020-09-01 09:55:52.105600,2.80382714773067
23954,2020-09-01 09:55:52.425208,2.80382714773067
23955,2020-09-01 09:55:52.767025,2.80382714773067
23956,2020-09-01 09:55:53.043854,2.80382714773067
23957,2020-09-01 09:55:53.217515,2.80382714773067
23958,2020-09-01 09:55:53.465223,2.80382714773067
23959,2020-09-01 09:55:53.755066,2.80382714773067
23960,2020-09-01 09:55:54.008592,2.80382714773067
23961,2020-09-01 09:55:54.290724,2.80382714773067
23962,2020-09-01 09:55:54.596640,2.80382714773067
23963,2020-09-01 09:55:54.924226,2.80382714773067
23964,2020-09-01 09:55:55.237266,2.84486125068517
23965,2020-09-01 09:55:55.576596,2.84486125068517
23966,2020-09-01 09:55:55.863327,2.84486125068517
23967,2020-09-01 09:55:56.211440,2.84486125068517
23968,2020-09-01 09:55:56.450713,2.84486125068517
23969,2020-09-01 09:55:56.771901,2.84486125068517
23970,2020-09-01 09:55:57.065397,2.84486125068517
23971,2020-09-01 09:55:57.350516,2.84486125068517
23972,2020-09-01 09:55:57.704935,2.88580691207115
23973,2020-09-01 09:55:57.937066,2.88580691207115
23974,2020-09-01 09:55:58.221398,2.88580691207115
23975,2020-09-01 09:55:58.554035,2.88580691207115
23976,2020-09-01 09:55:58.881858,2.88580691207115
23977,2020-09-01 09:55:59.184616,2.88580691207115
23978,2020-09-01 09:55:59.511625,2.88580691207115
23979,2020-09-01 09:55:59.788862,2.88580691207115
23980,2020-09-01 09:56:00.144709,2.92666463720008
23981,2020-09-01 09:56:00.419537,2.92666463720008
23982,2020-09-01 09:56:00.834136,2.92666463720008
23983,2020-09-01 09:56:01.214905,2.92666463720008
23984,2020-09-01 09:56:01.566160,2.92666463720008
23985,2020-09-01 09:56:01.875026,2.92666463720008
23986,2020-09-01 09:56:02.133042,2.92666463720008
23987,2020-09-01 09:56:02.434828,2.92666463720008
23988,2020-09-01 09:56:02.752956,2.92666463720008
23989,2020-09-01 09:56:03.028357,2.96743492780097
23990,2020-09-01 09:56:03.290391,2.96743492780097
23991,2020-09-01 09:56:03.631212,2.96743492780097
23992,2020-09-01 09:56:03.981470,2.96743492780097
23993,2020-09-01 09:56:04.295456,2.96743492780097
23994,2020-09-01 09:56:04.633209,2.96743492780097
23995,2020-09-01 09:56:04.953068,2.96743492780097
23996,2020-09-01 09:56:05.250459,2.96743492780097
23997,2020-09-01 09:56:05.638949,3.00811828205335
23998,2020-09-01 09:56:05.928406,3.00811828205335
23999,2020-09-01 09:56:06.208779,3.00811828205335
24000,2020-09-01 09:56:06.529630,3.00811828205335
24001,2020-09-01 09:56:06.789856,3.00811828205335
24002,2020-09-01 09:56:07.108039,3.00811828205335
24003,2020-09-01 09:56:07.416946,3.00811828205335
24004,2020-09-01 09:56:07.775876,3.00811828205335
24005,2020-09-01 09:56:08.125164,3.00811828205335
24006,2020-09-01 09:56:08.458310,3.00811828205335
24007,2020-09-01 09:56:08.733671,3.0487151946198
24008,2020-09-01 09:56:09.074895,3.0487151946198
24009,2020-09-01 09:56:09.418641,3.0487151946198
24010,2020-09-01 09:56:09.802723,3.0487151946198
24011,2020-09-01 09:56:10.103220,3.0487151946198
24012,2020-09-01 09:56:10.344245,3.0487151946198
24013,2020-09-01 09:56:10.621961,3.0487151946198
24014,2020-09-01 09:56:10.951667,3.0487151946198
24015,2020-09-01 09:56:11.284669,3.0487151946198
24016,2020-09-01 09:56:11.692139,3.08922615667784
24017,2020-09-01 09:56:11.990363,3.08922615667784
24018,2020-09-01 09:56:12.338155,3.08922615667784
24019,2020-09-01 09:56:12.671868,3.08922615667784
24020,2020-09-01 09:56:12.942107,3.08922615667784
24021,2020-09-01 09:56:13.273485,3.08922615667784
24022,2020-09-01 09:56:13.556303,3.08922615667784
24023,2020-09-01 09:56:13.827615,3.08922615667784
24024,2020-09-01 09:56:14.184322,3.08922615667784
24025,2020-09-01 09:56:14.497626,3.12965165595139
24026,2020-09-01 09:56:14.840095,3.12965165595139
24027,2020-09-01 09:56:15.132144,3.12965165595139
24028,2020-09-01 09:56:15.510467,3.12965165595139
24029,2020-09-01 09:56:15.804595,3.12965165595139
24030,2020-09-01 09:56:16.134473,3.12965165595139
24031,2020-09-01 09:56:16.552219,3.12965165595139
24032,2020-09-01 09:56:16.806066,3.12965165595139
24033,2020-09-01 09:56:17.082605,3.12965165595139
24034,2020-09-01 09:56:17.444185,3.18100107791716
24035,2020-09-01 09:56:17.745857,3.18100107791716
24036,2020-09-01 09:56:18.013196,3.18100107791716
24037,2020-09-01 09:56:18.381860,3.18100107791716
24038,2020-09-01 09:56:18.709149,3.18100107791716
24039,2020-09-01 09:56:19.031387,3.18100107791716
24040,2020-09-01 09:56:19.403499,3.18100107791716
24041,2020-09-01 09:56:19.707627,3.18100107791716
24042,2020-09-01 09:56:19.952800,3.18100107791716
24043,2020-09-01 09:56:20.221931,3.18100107791716
24044,2020-09-01 09:56:20.503929,3.23223715758782
24045,2020-09-01 09:56:20.946838,3.23223715758782
24046,2020-09-01 09:56:21.289365,3.23223715758782
24047,2020-09-01 09:56:21.600338,3.23223715758782
24048,2020-09-01 09:56:21.986188,3.23223715758782
24049,2020-09-01 09:56:22.238980,3.23223715758782
24050,2020-09-01 09:56:22.557411,3.23223715758782
24051,2020-09-01 09:56:22.840570,3.23223715758782
24052,2020-09-01 09:56:23.199896,3.28336048228815
24053,2020-09-01 09:56:23.585898,3.28336048228815
24054,2020-09-01 09:56:23.861200,3.28336048228815
24055,2020-09-01 09:56:24.159184,3.28336048228815
24056,2020-09-01 09:56:24.483309,3.28336048228815
24057,2020-09-01 09:56:24.749124,3.28336048228815
24058,2020-09-01 09:56:25.033958,3.28336048228815
24059,2020-09-01 09:56:25.459084,3.28336048228815
24060,2020-09-01 09:56:25.836763,3.28336048228815
24061,2020-09-01 09:56:26.198839,3.33437163531453
24062,2020-09-01 09:56:26.495199,3.33437163531453
24063,2020-09-01 09:56:26.829298,3.33437163531453
24064,2020-09-01 09:56:27.140039,3.33437163531453
24065,2020-09-01 09:56:27.425599,3.33437163531453
24066,2020-09-01 09:56:27.741236,3.33437163531453
24067,2020-09-01 09:56:28.053323,3.33437163531453
24068,2020-09-01 09:56:28.299748,3.33437163531453
24069,2020-09-01 09:56:28.541747,3.33437163531453
24070,2020-09-01 09:56:28.835945,3.33437163531453
24071,2020-09-01 09:56:29.172644,3.33437163531453
24072,2020-09-01 09:56:29.520317,3.33555929172995
24073,2020-09-01 09:56:29.799936,3.33555929172995
24074,2020-09-01 09:56:30.155084,3.33555929172995
24075,2020-09-01 09:56:30.483095,3.33555929172995
24076,2020-09-01 09:56:30.816927,3.33555929172995
24077,2020-09-01 09:56:31.174557,3.33555929172995
24078,2020-09-01 09:56:31.457611,3.33555929172995
24079,2020-09-01 09:56:31.768217,3.33555929172995
24080,2020-09-01 09:56:32.044135,3.33555929172995
24081,2020-09-01 09:56:32.320893,3.33555929172995
24082,2020-09-01 09:56:32.630563,3.33555929172995
24083,2020-09-01 09:56:32.987128,3.41000791724305
24084,2020-09-01 09:56:33.297254,3.41000791724305
24085,2020-09-01 09:56:33.609846,3.41000791724305
24086,2020-09-01 09:56:33.955112,3.41000791724305
24087,2020-09-01 09:56:34.360947,3.41000791724305
24088,2020-09-01 09:56:34.745390,3.41000791724305
24089,2020-09-01 09:56:35.098359,3.48611941766096
24090,2020-09-01 09:56:35.434796,3.48611941766096
24091,2020-09-01 09:56:35.800393,3.48611941766096
24092,2020-09-01 09:56:36.090647,3.48611941766096
24093,2020-09-01 09:56:36.351865,3.48611941766096
24094,2020-09-01 09:56:36.700432,3.48611941766096
24095,2020-09-01 09:56:36.994119,3.48611941766096
24096,2020-09-01 09:56:37.309711,3.48611941766096
24097,2020-09-01 09:56:37.677262,3.48611941766096
24098,2020-09-01 09:56:37.966176,3.48611941766096
24099,2020-09-01 09:56:38.318100,3.56211272866369
24100,2020-09-01 09:56:38.663596,3.56211272866369
24101,2020-09-01 09:56:39.018877,3.56211272866369
24102,2020-09-01 09:56:39.361123,3.56211272866369
24103,2020-09-01 09:56:39.599480,3.56211272866369
24104,2020-09-01 09:56:39.880654,3.56211272866369
24105,2020-09-01 09:56:40.202716,3.56211272866369
24106,2020-09-01 09:56:40.485220,3.56211272866369
24107,2020-09-01 09:56:40.877499,3.56211272866369
24108,2020-09-01 09:56:41.220110,3.56211272866369
24109,2020-09-01 09:56:41.565743,3.63798819227861
24110,2020-09-01 09:56:41.959768,3.63798819227861
24111,2020-09-01 09:56:42.240509,3.63798819227861
24112,2020-09-01 09:56:42.621466,3.63798819227861
24113,2020-09-01 09:56:42.990741,3.63798819227861
24114,2020-09-01 09:56:43.313026,3.63798819227861
24115,2020-09-01 09:56:43.649665,3.63798819227861
24116,2020-09-01 09:56:43.940568,3.63798819227861
24117,2020-09-01 09:56:44.277352,3.71374614771716
24118,2020-09-01 09:56:44.621039,3.71374614771716
24119,2020-09-01 09:56:44.961309,3.71374614771716
24120,2020-09-01 09:56:45.331811,3.71374614771716
24121,2020-09-01 09:56:45.635297,3.71374614771716
24122,2020-09-01 09:56:45.922546,3.71374614771716
24123,2020-09-01 09:56:46.173346,3.71374614771716
24124,2020-09-01 09:56:46.500361,3.71374614771716
24125,2020-09-01 09:56:46.786121,3.71374614771716
24126,2020-09-01 09:56:47.119453,3.78938693142945
24127,2020-09-01 09:56:47.438038,3.78938693142945
24128,2020-09-01 09:56:47.837003,3.78938693142945
24129,2020-09-01 09:56:48.163709,3.78938693142945
24130,2020-09-01 09:56:48.543257,3.78938693142945
24131,2020-09-01 09:56:48.810117,3.78938693142945
24132,2020-09-01 09:56:49.069624,3.78938693142945
24133,2020-09-01 09:56:49.413435,3.78938693142945
24134,2020-09-01 09:56:49.765460,3.78938693142945
24135,2020-09-01 09:56:50.050583,3.86491087715689
24136,2020-09-01 09:56:50.407267,3.86491087715689
24137,2020-09-01 09:56:50.744403,3.86491087715689
24138,2020-09-01 09:56:51.007430,3.86491087715689
24139,2020-09-01 09:56:51.344606,3.86491087715689
24140,2020-09-01 09:56:51.654369,3.86491087715689
24141,2020-09-01 09:56:51.986324,3.86491087715689
24142,2020-09-01 09:56:52.280206,3.86491087715689
24143,2020-09-01 09:56:52.570440,3.94031831598311
24144,2020-09-01 09:56:52.911798,3.94031831598311
24145,2020-09-01 09:56:53.207802,3.94031831598311
24146,2020-09-01 09:56:53.520927,3.94031831598311
24147,2020-09-01 09:56:53.798687,3.94031831598311
24148,2020-09-01 09:56:54.089214,3.94031831598311
24149,2020-09-01 09:56:54.363649,3.94031831598311
24150,2020-09-01 09:56:54.727248,3.94031831598311
24151,2020-09-01 09:56:55.030780,3.94031831598311
24152,2020-09-01 09:56:55.322245,4.02575269124478
24153,2020-09-01 09:56:55.668682,4.02575269124478
24154,2020-09-01 09:56:55.984566,4.02575269124478
24155,2020-09-01 09:56:56.308482,4.02575269124478
24156,2020-09-01 09:56:56.691062,4.02575269124478
24157,2020-09-01 09:56:57.026035,4.02575269124478
24158,2020-09-01 09:56:57.375386,4.02575269124478
24159,2020-09-01 09:56:57.758292,4.02575269124478
24160,2020-09-01 09:56:58.089140,4.02575269124478
24161,2020-09-01 09:56:58.456900,4.1110453635859
24162,2020-09-01 09:56:58.796821,4.1110453635859
24163,2020-09-01 09:56:59.137194,4.1110453635859
24164,2020-09-01 09:56:59.484882,4.1110453635859
24165,2020-09-01 09:56:59.789523,4.1110453635859
24166,2020-09-01 09:57:00.133215,4.1110453635859
24167,2020-09-01 09:57:00.487606,4.1110453635859
24168,2020-09-01 09:57:00.782339,4.1110453635859
24169,2020-09-01 09:57:01.193396,4.19619660662839
24170,2020-09-01 09:57:01.511510,4.19619660662839
24171,2020-09-01 09:57:01.855709,4.19619660662839
24172,2020-09-01 09:57:02.220592,4.19619660662839
24173,2020-09-01 09:57:02.486017,4.19619660662839
24174,2020-09-01 09:57:02.761845,4.19619660662839
24175,2020-09-01 09:57:03.128549,4.19619660662839
24176,2020-09-01 09:57:03.382588,4.19619660662839
24177,2020-09-01 09:57:03.633748,4.19619660662839
24178,2020-09-01 09:57:03.952536,4.19619660662839
24179,2020-09-01 09:57:04.257220,4.28120669195849
24180,2020-09-01 09:57:04.557512,4.28120669195849
24181,2020-09-01 09:57:04.828637,4.28120669195849
24182,2020-09-01 09:57:05.119961,4.28120669195849
24183,2020-09-01 09:57:05.421679,4.28120669195849
24184,2020-09-01 09:57:05.752604,4.28120669195849
24185,2020-09-01 09:57:06.112831,4.28120669195849
24186,2020-09-01 09:57:06.436981,4.28120669195849
24187,2020-09-01 09:57:06.788955,4.28120669195849
24188,2020-09-01 09:57:07.067474,4.28120669195849
24189,2020-09-01 09:57:07.348930,4.36607588917985
24190,2020-09-01 09:57:07.712051,4.36607588917985
24191,2020-09-01 09:57:08.010055,4.36607588917985
24192,2020-09-01 09:57:08.357260,4.36607588917985
24193,2020-09-01 09:57:08.667726,4.36607588917985
24194,2020-09-01 09:57:08.982634,4.36607588917985
24195,2020-09-01 09:57:09.312484,4.36607588917985
24196,2020-09-01 09:57:09.586379,4.45080446596459
24197,2020-09-01 09:57:09.898492,4.45080446596459
24198,2020-09-01 09:57:10.208605,4.45080446596459
24199,2020-09-01 09:57:10.494683,4.45080446596459
24200,2020-09-01 09:57:10.784807,4.45080446596459
24201,2020-09-01 09:57:11.119573,4.45080446596459
24202,2020-09-01 09:57:11.424581,4.45080446596459
24203,2020-09-01 09:57:11.691739,4.45080446596459
24204,2020-09-01 09:57:12.018252,4.45080446596459
24205,2020-09-01 09:57:12.414977,4.53539268810229
24206,2020-09-01 09:57:12.737848,4.53539268810229
24207,2020-09-01 09:57:12.962918,4.53539268810229
24208,2020-09-01 09:57:13.265012,4.53539268810229
24209,2020-09-01 09:57:13.593747,4.53539268810229
24210,2020-09-01 09:57:13.906299,4.53539268810229
24211,2020-09-01 09:57:14.253663,4.53539268810229
24212,2020-09-01 09:57:14.636798,4.53539268810229
24213,2020-09-01 09:57:14.904214,4.53539268810229
24214,2020-09-01 09:57:15.207205,4.61984081954733
24215,2020-09-01 09:57:15.440324,4.61984081954733
24216,2020-09-01 09:57:15.784858,4.61984081954733
24217,2020-09-01 09:57:16.068275,4.61984081954733
24218,2020-09-01 09:57:16.363963,4.61984081954733
24219,2020-09-01 09:57:16.706953,4.61984081954733
24220,2020-09-01 09:57:16.987104,4.61984081954733
24221,2020-09-01 09:57:17.309411,4.61984081954733
24222,2020-09-01 09:57:17.659370,4.61984081954733
24223,2020-09-01 09:57:17.982552,4.61984081954733
24224,2020-09-01 09:57:18.300567,4.70414912246436
24225,2020-09-01 09:57:18.664360,4.70414912246436
24226,2020-09-01 09:57:18.971774,4.70414912246436
24227,2020-09-01 09:57:19.311578,4.70414912246436
24228,2020-09-01 09:57:19.673890,4.70414912246436
24229,2020-09-01 09:57:19.991595,4.70414912246436
24230,2020-09-01 09:57:20.314940,4.70414912246436
24231,2020-09-01 09:57:20.620276,4.70414912246436
24232,2020-09-01 09:57:20.997107,4.78831785727213
24233,2020-09-01 09:57:21.268185,4.78831785727213
24234,2020-09-01 09:57:21.530699,4.78831785727213
24235,2020-09-01 09:57:21.823021,4.78831785727213
24236,2020-09-01 09:57:22.150072,4.78831785727213
24237,2020-09-01 09:57:22.476578,4.78831785727213
24238,2020-09-01 09:57:22.810881,4.78831785727213
24239,2020-09-01 09:57:23.150435,4.78831785727213
24240,2020-09-01 09:57:23.426322,4.78831785727213
24241,2020-09-01 09:57:23.695750,4.87234728268581
24242,2020-09-01 09:57:24.059919,4.87234728268581
24243,2020-09-01 09:57:24.450573,4.87234728268581
24244,2020-09-01 09:57:24.799914,4.87234728268581
24245,2020-09-01 09:57:25.144227,4.87234728268581
24246,2020-09-01 09:57:25.382542,4.87234728268581
24247,2020-09-01 09:57:25.763338,4.87234728268581
24248,2020-09-01 09:57:26.063402,4.87234728268581
24249,2020-09-01 09:57:26.398139,4.87234728268581
24250,2020-09-01 09:57:26.792831,4.9562376557577
24251,2020-09-01 09:57:27.148450,4.9562376557577
24252,2020-09-01 09:57:27.492561,4.9562376557577
24253,2020-09-01 09:57:27.774452,4.9562376557577
24254,2020-09-01 09:57:28.076310,4.9562376557577
24255,2020-09-01 09:57:28.409593,4.9562376557577
24256,2020-09-01 09:57:28.735181,4.9562376557577
24257,2020-09-01 09:57:29.055166,4.9562376557577
24258,2020-09-01 09:57:29.369236,4.9562376557577
24259,2020-09-01 09:57:29.631364,4.9562376557577
24260,2020-09-01 09:57:29.959345,4.9562376557577
24261,2020-09-01 09:57:30.228577,4.9562376557577
24262,2020-09-01 09:57:30.595317,5.00012357905862
24263,2020-09-01 09:57:30.857779,5.00012357905862
24264,2020-09-01 09:57:31.108054,5.00012357905862
24265,2020-09-01 09:57:31.443407,5.00012357905862
24266,2020-09-01 09:57:31.739977,5.00012357905862
24267,2020-09-01 09:57:32.012746,5.00012357905862
