iteration,timestamp,T7
24268,2020-09-01 09:57:32.414470,5.00012357905862
24269,2020-09-01 09:57:32.720877,5.00012357905862
24270,2020-09-01 09:57:33.047029,5.00012357905862
24271,2020-09-01 09:57:33.405967,4.97119714285137
24272,2020-09-01 09:57:33.721806,4.97119714285137
24273,2020-09-01 09:57:34.066219,4.97119714285137
24274,2020-09-01 09:57:34.430066,4.97119714285137
24275,2020-09-01 09:57:34.807328,4.97119714285137
24276,2020-09-01 09:57:35.074380,4.97119714285137
24277,2020-09-01 09:57:35.344652,4.97119714285137
24278,2020-09-01 09:57:35.619407,4.97119714285137
24279,2020-09-01 09:57:35.953411,4.97119714285137
24280,2020-09-01 09:57:36.259014,4.84551239757236
24281,2020-09-01 09:57:36.656158,4.84551239757236
24282,2020-09-01 09:57:37.011549,4.84551239757236
24283,2020-09-01 09:57:37.356730,4.84551239757236
24284,2020-09-01 09:57:37.602785,4.84551239757236
24285,2020-09-01 09:57:37.895281,4.84551239757236
24286,2020-09-01 09:57:38.185695,4.84551239757236
24287,2020-09-01 09:57:38.474530,4.84551239757236
24288,2020-09-01 09:57:38.827464,4.84551239757236
24289,2020-09-01 09:57:39.108960,4.84551239757236
24290,2020-09-01 09:57:39.443270,4.7201843100368
24291,2020-09-01 09:57:39.788462,4.7201843100368
24292,2020-09-01 09:57:40.123660,4.7201843100368
24293,2020-09-01 09:57:40.519601,4.7201843100368
24294,2020-09-01 09:57:40.867594,4.7201843100368
24295,2020-09-01 09:57:41.188370,4.7201843100368
24296,2020-09-01 09:57:41.441914,4.7201843100368
24297,2020-09-01 09:57:41.818740,4.7201843100368
24298,2020-09-01 09:57:42.164232,4.7201843100368
24299,2020-09-01 09:57:42.456876,4.59520928048111
24300,2020-09-01 09:57:42.807961,4.59520928048111
24301,2020-09-01 09:57:43.150606,4.59520928048111
24302,2020-09-01 09:57:43.465322,4.59520928048111
24303,2020-09-01 09:57:43.790959,4.59520928048111
24304,2020-09-01 09:57:44.136244,4.59520928048111
24305,2020-09-01 09:57:44.534413,4.59520928048111
24306,2020-09-01 09:57:44.922862,4.59520928048111
24307,2020-09-01 09:57:45.207644,4.59520928048111
24308,2020-09-01 09:57:45.557385,4.47058381500479
24309,2020-09-01 09:57:45.850055,4.47058381500479
24310,2020-09-01 09:57:46.191692,4.47058381500479
24311,2020-09-01 09:57:46.450685,4.47058381500479
24312,2020-09-01 09:57:46.673576,4.47058381500479
24313,2020-09-01 09:57:47.024788,4.47058381500479
24314,2020-09-01 09:57:47.269035,4.47058381500479
24315,2020-09-01 09:57:47.601298,4.47058381500479
24316,2020-09-01 09:57:47.866422,4.47058381500479
24317,2020-09-01 09:57:48.156416,4.47058381500479
24318,2020-09-01 09:57:48.503106,4.34630451965845
24319,2020-09-01 09:57:48.830579,4.34630451965845
24320,2020-09-01 09:57:49.078173,4.34630451965845
24321,2020-09-01 09:57:49.440299,4.34630451965845
24322,2020-09-01 09:57:49.815149,4.34630451965845
24323,2020-09-01 09:57:50.156752,4.34630451965845
24324,2020-09-01 09:57:50.512167,4.34630451965845
24325,2020-09-01 09:57:50.850546,4.34630451965845
24326,2020-09-01 09:57:51.160210,4.34630451965845
24327,2020-09-01 09:57:51.416527,4.34630451965845
24328,2020-09-01 09:57:51.695925,4.34630451965845
24329,2020-09-01 09:57:52.044224,4.22236809517418
24330,2020-09-01 09:57:52.429809,4.22236809517418
24331,2020-09-01 09:57:52.767970,4.22236809517418
24332,2020-09-01 09:57:53.108804,4.22236809517418
24333,2020-09-01 09:57:53.459728,4.22236809517418
24334,2020-09-01 09:57:53.705223,4.22236809517418
24335,2020-09-01 09:57:54.021245,4.22236809517418
24336,2020-09-01 09:57:54.457969,4.22236809517418
24337,2020-09-01 09:57:54.763339,4.09877133224101
24338,2020-09-01 09:57:55.110357,4.09877133224101
24339,2020-09-01 09:57:55.394236,4.09877133224101
24340,2020-09-01 09:57:55.738038,4.09877133224101
24341,2020-09-01 09:57:56.015312,4.09877133224101
24342,2020-09-01 09:57:56.292557,4.09877133224101
24343,2020-09-01 09:57:56.642087,4.09877133224101
24344,2020-09-01 09:57:56.905617,4.09877133224101
24345,2020-09-01 09:57:57.275114,4.09877133224101
24346,2020-09-01 09:57:57.622791,3.97551110724903
24347,2020-09-01 09:57:58.015317,3.97551110724903
24348,2020-09-01 09:57:58.304340,3.97551110724903
24349,2020-09-01 09:57:58.599600,3.97551110724903
24350,2020-09-01 09:57:58.904917,3.97551110724903
24351,2020-09-01 09:57:59.227616,3.97551110724903
24352,2020-09-01 09:57:59.571606,3.97551110724903
24353,2020-09-01 09:57:59.930992,3.97551110724903
24354,2020-09-01 09:58:00.240396,3.97551110724903
24355,2020-09-01 09:58:00.549083,3.8525843784397
24356,2020-09-01 09:58:00.928500,3.8525843784397
24357,2020-09-01 09:58:01.262671,3.8525843784397
24358,2020-09-01 09:58:01.554969,3.8525843784397
24359,2020-09-01 09:58:01.918747,3.8525843784397
24360,2020-09-01 09:58:02.244930,3.8525843784397
24361,2020-09-01 09:58:02.611449,3.8525843784397
24362,2020-09-01 09:58:02.966260,3.8525843784397
24363,2020-09-01 09:58:03.262948,3.72998818241201
24364,2020-09-01 09:58:03.610491,3.72998818241201
24365,2020-09-01 09:58:03.907994,3.72998818241201
24366,2020-09-01 09:58:04.227360,3.72998818241201
24367,2020-09-01 09:58:04.576808,3.72998818241201
24368,2020-09-01 09:58:04.827183,3.72998818241201
24369,2020-09-01 09:58:05.085458,3.72998818241201
24370,2020-09-01 09:58:05.420613,3.72998818241201
24371,2020-09-01 09:58:05.681562,3.72998818241201
24372,2020-09-01 09:58:06.087546,3.60771963094271
24373,2020-09-01 09:58:06.419263,3.60771963094271
24374,2020-09-01 09:58:06.764302,3.60771963094271
24375,2020-09-01 09:58:07.056401,3.60771963094271
24376,2020-09-01 09:58:07.355674,3.60771963094271
24377,2020-09-01 09:58:07.714311,3.60771963094271
24378,2020-09-01 09:58:08.062508,3.60771963094271
24379,2020-09-01 09:58:08.402727,3.60771963094271
24380,2020-09-01 09:58:08.718896,3.60771963094271
24381,2020-09-01 09:58:09.073059,3.49806627021093
24382,2020-09-01 09:58:09.383636,3.49806627021093
24383,2020-09-01 09:58:09.718558,3.49806627021093
24384,2020-09-01 09:58:09.988330,3.49806627021093
24385,2020-09-01 09:58:10.399578,3.49806627021093
24386,2020-09-01 09:58:10.806405,3.49806627021093
24387,2020-09-01 09:58:11.084733,3.49806627021093
24388,2020-09-01 09:58:11.348336,3.49806627021093
24389,2020-09-01 09:58:11.723914,3.38871852374059
24390,2020-09-01 09:58:12.007073,3.38871852374059
24391,2020-09-01 09:58:12.332446,3.38871852374059
24392,2020-09-01 09:58:12.672155,3.38871852374059
24393,2020-09-01 09:58:12.984515,3.38871852374059
24394,2020-09-01 09:58:13.290675,3.38871852374059
24395,2020-09-01 09:58:13.567483,3.38871852374059
24396,2020-09-01 09:58:13.918378,3.38871852374059
24397,2020-09-01 09:58:14.196879,3.38871852374059
24398,2020-09-01 09:58:14.540641,3.38871852374059
24399,2020-09-01 09:58:14.869019,3.36836346952983
24400,2020-09-01 09:58:15.207306,3.36836346952983
24401,2020-09-01 09:58:15.483906,3.36836346952983
24402,2020-09-01 09:58:15.802233,3.36836346952983
24403,2020-09-01 09:58:16.145189,3.36836346952983
24404,2020-09-01 09:58:16.486258,3.36836346952983
24405,2020-09-01 09:58:16.895239,3.36836346952983
24406,2020-09-01 09:58:17.258220,3.36836346952983
24407,2020-09-01 09:58:17.528122,3.36836346952983
24408,2020-09-01 09:58:17.863901,3.36836346952983
24409,2020-09-01 09:58:18.186574,3.27971920799833
24410,2020-09-01 09:58:18.499079,3.27971920799833
24411,2020-09-01 09:58:18.787897,3.27971920799833
24412,2020-09-01 09:58:19.053293,3.27971920799833
24413,2020-09-01 09:58:19.369373,3.27971920799833
24414,2020-09-01 09:58:19.649078,3.27971920799833
24415,2020-09-01 09:58:19.968742,3.27971920799833
24416,2020-09-01 09:58:20.333281,3.27971920799833
24417,2020-09-01 09:58:20.643350,3.27971920799833
24418,2020-09-01 09:58:20.911934,3.27971920799833
24419,2020-09-01 09:58:21.167161,3.27971920799833
24420,2020-09-01 09:58:21.425864,3.27971920799833
24421,2020-09-01 09:58:21.732662,3.27971920799833
24422,2020-09-01 09:58:22.018059,3.27971920799833
24423,2020-09-01 09:58:22.340849,3.27971920799833
24424,2020-09-01 09:58:22.619666,3.27971920799833
24425,2020-09-01 09:58:22.933906,3.27971920799833
24426,2020-09-01 09:58:23.280511,3.27971920799833
24427,2020-09-01 09:58:23.541188,3.27971920799833
24428,2020-09-01 09:58:23.919833,3.27971920799833
24429,2020-09-01 09:58:24.184049,3.27971920799833
24430,2020-09-01 09:58:24.442945,3.27971920799833
24431,2020-09-01 09:58:24.774607,3.17097408843954
24432,2020-09-01 09:58:25.123651,3.17097408843954
24433,2020-09-01 09:58:25.463656,3.17097408843954
24434,2020-09-01 09:58:25.781172,3.17097408843954
24435,2020-09-01 09:58:26.047360,3.17097408843954
24436,2020-09-01 09:58:26.346926,3.17097408843954
24437,2020-09-01 09:58:26.650743,3.17097408843954
24438,2020-09-01 09:58:27.008918,3.06252637778424
24439,2020-09-01 09:58:27.370771,3.06252637778424
24440,2020-09-01 09:58:27.710052,3.06252637778424
24441,2020-09-01 09:58:28.005416,3.06252637778424
24442,2020-09-01 09:58:28.290675,3.06252637778424
24443,2020-09-01 09:58:28.638923,3.06252637778424
24444,2020-09-01 09:58:28.910495,3.06252637778424
24445,2020-09-01 09:58:29.252705,3.06252637778424
24446,2020-09-01 09:58:29.591944,3.06252637778424
24447,2020-09-01 09:58:29.918484,2.95437346569288
24448,2020-09-01 09:58:30.230791,2.95437346569288
24449,2020-09-01 09:58:30.585856,2.95437346569288
24450,2020-09-01 09:58:30.906935,2.95437346569288
24451,2020-09-01 09:58:31.180411,2.95437346569288
24452,2020-09-01 09:58:31.506319,2.95437346569288
24453,2020-09-01 09:58:31.877777,2.95437346569288
24454,2020-09-01 09:58:32.217696,2.95437346569288
24455,2020-09-01 09:58:32.571560,2.95437346569288
24456,2020-09-01 09:58:32.833105,2.95437346569288
24457,2020-09-01 09:58:33.145427,2.95437346569288
24458,2020-09-01 09:58:33.465794,2.84651280115413
24459,2020-09-01 09:58:33.781554,2.84651280115413
24460,2020-09-01 09:58:34.102746,2.84651280115413
24461,2020-09-01 09:58:34.435616,2.84651280115413
24462,2020-09-01 09:58:34.764890,2.84651280115413
24463,2020-09-01 09:58:35.077185,2.84651280115413
24464,2020-09-01 09:58:35.303285,2.84651280115413
24465,2020-09-01 09:58:35.564581,2.84651280115413
24466,2020-09-01 09:58:35.933918,2.84651280115413
24467,2020-09-01 09:58:36.273296,2.84651280115413
24468,2020-09-01 09:58:36.681237,2.73894189060718
24469,2020-09-01 09:58:36.930193,2.73894189060718
24470,2020-09-01 09:58:37.203898,2.73894189060718
24471,2020-09-01 09:58:37.458784,2.73894189060718
24472,2020-09-01 09:58:37.795652,2.73894189060718
24473,2020-09-01 09:58:38.107836,2.73894189060718
24474,2020-09-01 09:58:38.431758,2.73894189060718
24475,2020-09-01 09:58:38.716520,2.73894189060718
24476,2020-09-01 09:58:39.121620,2.63165829619953
24477,2020-09-01 09:58:39.464814,2.63165829619953
24478,2020-09-01 09:58:39.735501,2.63165829619953
24479,2020-09-01 09:58:40.048687,2.63165829619953
24480,2020-09-01 09:58:40.407472,2.63165829619953
24481,2020-09-01 09:58:40.725505,2.63165829619953
24482,2020-09-01 09:58:41.090854,2.63165829619953
24483,2020-09-01 09:58:41.319234,2.63165829619953
24484,2020-09-01 09:58:41.665221,2.63165829619953
24485,2020-09-01 09:58:42.075078,2.52465963417082
24486,2020-09-01 09:58:42.375464,2.52465963417082
24487,2020-09-01 09:58:42.649865,2.52465963417082
24488,2020-09-01 09:58:42.986409,2.52465963417082
24489,2020-09-01 09:58:43.339843,2.52465963417082
24490,2020-09-01 09:58:43.636910,2.52465963417082
24491,2020-09-01 09:58:44.036087,2.52465963417082
24492,2020-09-01 09:58:44.374132,2.52465963417082
24493,2020-09-01 09:58:44.681583,2.52465963417082
24494,2020-09-01 09:58:45.067119,2.41794357335426
24495,2020-09-01 09:58:45.339793,2.41794357335426
24496,2020-09-01 09:58:45.684326,2.41794357335426
24497,2020-09-01 09:58:46.039559,2.41794357335426
24498,2020-09-01 09:58:46.383193,2.41794357335426
24499,2020-09-01 09:58:46.637274,2.41794357335426
24500,2020-09-01 09:58:46.946818,2.41794357335426
24501,2020-09-01 09:58:47.282415,2.41794357335426
24502,2020-09-01 09:58:47.683086,2.3115078337886
24503,2020-09-01 09:58:47.998365,2.3115078337886
24504,2020-09-01 09:58:48.317043,2.3115078337886
24505,2020-09-01 09:58:48.666518,2.3115078337886
24506,2020-09-01 09:58:48.932558,2.3115078337886
24507,2020-09-01 09:58:49.218351,2.3115078337886
24508,2020-09-01 09:58:49.472141,2.3115078337886
24509,2020-09-01 09:58:49.778693,2.3115078337886
24510,2020-09-01 09:58:50.074926,2.3115078337886
24511,2020-09-01 09:58:50.391917,2.3115078337886
24512,2020-09-01 09:58:50.736622,2.3115078337886
24513,2020-09-01 09:58:51.051691,2.23617774998172
24514,2020-09-01 09:58:51.334022,2.23617774998172
24515,2020-09-01 09:58:51.606253,2.23617774998172
24516,2020-09-01 09:58:51.926688,2.23617774998172
24517,2020-09-01 09:58:52.257645,2.23617774998172
24518,2020-09-01 09:58:52.567413,2.23617774998172
24519,2020-09-01 09:58:52.826577,2.23617774998172
24520,2020-09-01 09:58:53.145186,2.23617774998172
24521,2020-09-01 09:58:53.416598,2.23617774998172
24522,2020-09-01 09:58:53.756300,2.23617774998172
24523,2020-09-01 09:58:54.087125,2.32295356491946
24524,2020-09-01 09:58:54.414584,2.32295356491946
24525,2020-09-01 09:58:54.748875,2.32295356491946
24526,2020-09-01 09:58:55.121866,2.32295356491946
24527,2020-09-01 09:58:55.451123,2.32295356491946
24528,2020-09-01 09:58:55.796563,2.32295356491946
24529,2020-09-01 09:58:56.067690,2.32295356491946
24530,2020-09-01 09:58:56.414414,2.32295356491946
24531,2020-09-01 09:58:56.790667,2.40954622859756
24532,2020-09-01 09:58:57.039071,2.40954622859756
24533,2020-09-01 09:58:57.323949,2.40954622859756
24534,2020-09-01 09:58:57.649141,2.40954622859756
24535,2020-09-01 09:58:57.977467,2.40954622859756
24536,2020-09-01 09:58:58.330404,2.40954622859756
24537,2020-09-01 09:58:58.617801,2.40954622859756
24538,2020-09-01 09:58:58.903734,2.40954622859756
24539,2020-09-01 09:58:59.223641,2.40954622859756
24540,2020-09-01 09:58:59.484227,2.40954622859756
24541,2020-09-01 09:58:59.718259,2.49595647966234
24542,2020-09-01 09:59:00.080685,2.49595647966234
24543,2020-09-01 09:59:00.389038,2.49595647966234
24544,2020-09-01 09:59:00.731829,2.49595647966234
24545,2020-09-01 09:59:00.960085,2.49595647966234
24546,2020-09-01 09:59:01.327601,2.49595647966234
24547,2020-09-01 09:59:01.669872,2.49595647966234
24548,2020-09-01 09:59:01.939501,2.49595647966234
24549,2020-09-01 09:59:02.232564,2.49595647966234
24550,2020-09-01 09:59:02.502673,2.49595647966234
24551,2020-09-01 09:59:02.681861,2.49595647966234
24552,2020-09-01 09:59:03.035981,2.58218505077248
24553,2020-09-01 09:59:03.416931,2.58218505077248
24554,2020-09-01 09:59:03.761568,2.58218505077248
24555,2020-09-01 09:59:04.125934,2.58218505077248
24556,2020-09-01 09:59:04.386702,2.58218505077248
24557,2020-09-01 09:59:04.713699,2.58218505077248
24558,2020-09-01 09:59:05.059042,2.58218505077248
24559,2020-09-01 09:59:05.371606,2.58218505077248
24560,2020-09-01 09:59:05.694287,2.58218505077248
24561,2020-09-01 09:59:06.015592,2.66823266873187
24562,2020-09-01 09:59:06.360682,2.66823266873187
24563,2020-09-01 09:59:06.668245,2.66823266873187
24564,2020-09-01 09:59:07.035940,2.66823266873187
24565,2020-09-01 09:59:07.343601,2.66823266873187
24566,2020-09-01 09:59:07.671793,2.66823266873187
24567,2020-09-01 09:59:07.907663,2.66823266873187
24568,2020-09-01 09:59:08.231167,2.66823266873187
24569,2020-09-01 09:59:08.521095,2.66823266873187
24570,2020-09-01 09:59:08.848637,2.75410005461661
24571,2020-09-01 09:59:09.189422,2.75410005461661
24572,2020-09-01 09:59:09.519982,2.75410005461661
24573,2020-09-01 09:59:09.879338,2.75410005461661
24574,2020-09-01 09:59:10.179054,2.75410005461661
24575,2020-09-01 09:59:10.470898,2.75410005461661
24576,2020-09-01 09:59:10.728914,2.75410005461661
24577,2020-09-01 09:59:11.063371,2.75410005461661
24578,2020-09-01 09:59:11.448626,2.83978792389655
24579,2020-09-01 09:59:11.819410,2.83978792389655
24580,2020-09-01 09:59:12.159797,2.83978792389655
24581,2020-09-01 09:59:12.478017,2.83978792389655
24582,2020-09-01 09:59:12.803888,2.83978792389655
24583,2020-09-01 09:59:13.100446,2.83978792389655
24584,2020-09-01 09:59:13.368652,2.83978792389655
24585,2020-09-01 09:59:13.652409,2.83978792389655
24586,2020-09-01 09:59:14.047186,2.92529698655171
24587,2020-09-01 09:59:14.417217,2.92529698655171
24588,2020-09-01 09:59:14.728585,2.92529698655171
24589,2020-09-01 09:59:15.088591,2.92529698655171
24590,2020-09-01 09:59:15.331079,2.92529698655171
24591,2020-09-01 09:59:15.675799,2.92529698655171
24592,2020-09-01 09:59:16.005698,2.92529698655171
24593,2020-09-01 09:59:16.320011,2.92529698655171
24594,2020-09-01 09:59:16.700227,2.92529698655171
24595,2020-09-01 09:59:16.955975,2.92529698655171
24596,2020-09-01 09:59:17.309707,3.01062794718393
24597,2020-09-01 09:59:17.616127,3.01062794718393
24598,2020-09-01 09:59:17.864671,3.01062794718393
24599,2020-09-01 09:59:18.189961,3.01062794718393
24600,2020-09-01 09:59:18.504063,3.01062794718393
24601,2020-09-01 09:59:18.839688,3.01062794718393
24602,2020-09-01 09:59:19.136106,3.01062794718393
24603,2020-09-01 09:59:19.388948,3.01062794718393
24604,2020-09-01 09:59:19.730146,3.01062794718393
24605,2020-09-01 09:59:20.086049,3.09578150512392
24606,2020-09-01 09:59:20.409154,3.09578150512392
24607,2020-09-01 09:59:20.784388,3.09578150512392
24608,2020-09-01 09:59:21.146696,3.09578150512392
24609,2020-09-01 09:59:21.516173,3.09578150512392
24610,2020-09-01 09:59:21.868883,3.09578150512392
24611,2020-09-01 09:59:22.184609,3.09578150512392
24612,2020-09-01 09:59:22.520671,3.09578150512392
24613,2020-09-01 09:59:22.867947,3.09578150512392
24614,2020-09-01 09:59:23.240393,3.18075835453419
24615,2020-09-01 09:59:23.565876,3.18075835453419
24616,2020-09-01 09:59:23.902547,3.18075835453419
24617,2020-09-01 09:59:24.263629,3.18075835453419
24618,2020-09-01 09:59:24.613154,3.18075835453419
24619,2020-09-01 09:59:24.936448,3.18075835453419
24620,2020-09-01 09:59:25.201203,3.18075835453419
24621,2020-09-01 09:59:25.500493,3.26883843945389
24622,2020-09-01 09:59:25.732163,3.26883843945389
24623,2020-09-01 09:59:26.094380,3.26883843945389
24624,2020-09-01 09:59:26.420212,3.26883843945389
24625,2020-09-01 09:59:26.698311,3.26883843945389
24626,2020-09-01 09:59:27.087810,3.26883843945389
24627,2020-09-01 09:59:27.416390,3.26883843945389
24628,2020-09-01 09:59:27.754315,3.26883843945389
24629,2020-09-01 09:59:28.097969,3.26883843945389
24630,2020-09-01 09:59:28.442401,3.35673533627673
24631,2020-09-01 09:59:28.794549,3.35673533627673
24632,2020-09-01 09:59:29.109522,3.35673533627673
24633,2020-09-01 09:59:29.383462,3.35673533627673
24634,2020-09-01 09:59:29.708404,3.35673533627673
24635,2020-09-01 09:59:30.057477,3.35673533627673
24636,2020-09-01 09:59:30.396092,3.35673533627673
24637,2020-09-01 09:59:30.764478,3.35673533627673
24638,2020-09-01 09:59:31.169071,3.44444974046405
24639,2020-09-01 09:59:31.521345,3.44444974046405
24640,2020-09-01 09:59:31.854231,3.44444974046405
24641,2020-09-01 09:59:32.218820,3.44444974046405
24642,2020-09-01 09:59:32.542051,3.44444974046405
24643,2020-09-01 09:59:32.813070,3.44444974046405
24644,2020-09-01 09:59:33.114183,3.44444974046405
24645,2020-09-01 09:59:33.365953,3.44444974046405
24646,2020-09-01 09:59:33.724363,3.53501727894748
24647,2020-09-01 09:59:34.018159,3.53501727894748
24648,2020-09-01 09:59:34.321189,3.53501727894748
24649,2020-09-01 09:59:34.673237,3.53501727894748
24650,2020-09-01 09:59:34.953215,3.53501727894748
24651,2020-09-01 09:59:35.210853,3.53501727894748
24652,2020-09-01 09:59:35.461697,3.53501727894748
24653,2020-09-01 09:59:35.839510,3.53501727894748
24654,2020-09-01 09:59:36.118960,3.53501727894748
24655,2020-09-01 09:59:36.429219,3.53501727894748
24656,2020-09-01 09:59:36.832399,3.62542021008328
24657,2020-09-01 09:59:37.066280,3.62542021008328
24658,2020-09-01 09:59:37.395058,3.62542021008328
24659,2020-09-01 09:59:37.718511,3.62542021008328
24660,2020-09-01 09:59:38.069438,3.62542021008328
24661,2020-09-01 09:59:38.326171,3.62542021008328
24662,2020-09-01 09:59:38.589875,3.62542021008328
24663,2020-09-01 09:59:38.860189,3.62542021008328
24664,2020-09-01 09:59:39.199373,3.62542021008328
24665,2020-09-01 09:59:39.605007,3.62542021008328
24666,2020-09-01 09:59:39.968824,3.71565918036035
24667,2020-09-01 09:59:40.234579,3.71565918036035
24668,2020-09-01 09:59:40.541803,3.71565918036035
24669,2020-09-01 09:59:40.824971,3.71565918036035
24670,2020-09-01 09:59:41.191996,3.71565918036035
24671,2020-09-01 09:59:41.529368,3.71565918036035
24672,2020-09-01 09:59:41.834611,3.71565918036035
24673,2020-09-01 09:59:42.201804,3.71565918036035
24674,2020-09-01 09:59:42.536501,3.80573483138694
24675,2020-09-01 09:59:42.872023,3.80573483138694
24676,2020-09-01 09:59:43.212574,3.80573483138694
24677,2020-09-01 09:59:43.472057,3.80573483138694
24678,2020-09-01 09:59:43.771261,3.80573483138694
24679,2020-09-01 09:59:44.047706,3.80573483138694
24680,2020-09-01 09:59:44.315091,3.80573483138694
24681,2020-09-01 09:59:44.620574,3.80573483138694
24682,2020-09-01 09:59:44.872397,3.80573483138694
24683,2020-09-01 09:59:45.248482,3.80573483138694
24684,2020-09-01 09:59:45.616885,3.89564779997876
24685,2020-09-01 09:59:45.895029,3.89564779997876
24686,2020-09-01 09:59:46.181174,3.89564779997876
24687,2020-09-01 09:59:46.471381,3.89564779997876
24688,2020-09-01 09:59:46.777372,3.89564779997876
24689,2020-09-01 09:59:47.058581,3.89564779997876
24690,2020-09-01 09:59:47.398383,3.89564779997876
24691,2020-09-01 09:59:47.686011,3.89564779997876
24692,2020-09-01 09:59:47.934756,3.89564779997876
24693,2020-09-01 09:59:48.232731,3.89564779997876
24694,2020-09-01 09:59:48.511431,3.92376975436848
24695,2020-09-01 09:59:48.784167,3.92376975436848
24696,2020-09-01 09:59:49.175909,3.92376975436848
24697,2020-09-01 09:59:49.475295,3.92376975436848
24698,2020-09-01 09:59:49.793847,3.92376975436848
24699,2020-09-01 09:59:50.117806,3.92376975436848
24700,2020-09-01 09:59:50.430646,3.92376975436848
24701,2020-09-01 09:59:50.710640,4.00954410184231
24702,2020-09-01 09:59:50.928444,4.00954410184231
24703,2020-09-01 09:59:51.256209,4.00954410184231
24704,2020-09-01 09:59:51.593176,4.00954410184231
24705,2020-09-01 09:59:51.923619,4.00954410184231
24706,2020-09-01 09:59:52.259787,4.00954410184231
24707,2020-09-01 09:59:52.556893,4.00954410184231
24708,2020-09-01 09:59:52.889493,4.00954410184231
24709,2020-09-01 09:59:53.155555,4.00954410184231
24710,2020-09-01 09:59:53.517566,4.13435539947447
24711,2020-09-01 09:59:53.830624,4.13435539947447
24712,2020-09-01 09:59:54.172500,4.13435539947447
24713,2020-09-01 09:59:54.482489,4.13435539947447
24714,2020-09-01 09:59:54.756820,4.13435539947447
24715,2020-09-01 09:59:55.081802,4.13435539947447
24716,2020-09-01 09:59:55.434261,4.13435539947447
24717,2020-09-01 09:59:55.739656,4.13435539947447
24718,2020-09-01 09:59:56.107892,4.25901715538994
24719,2020-09-01 09:59:56.359675,4.25901715538994
24720,2020-09-01 09:59:56.669566,4.25901715538994
24721,2020-09-01 09:59:56.978664,4.25901715538994
24722,2020-09-01 09:59:57.302716,4.25901715538994
24723,2020-09-01 09:59:57.612937,4.25901715538994
24724,2020-09-01 09:59:57.898229,4.25901715538994
24725,2020-09-01 09:59:58.205169,4.25901715538994
24726,2020-09-01 09:59:58.615250,4.38352960547964
24727,2020-09-01 09:59:58.951539,4.38352960547964
24728,2020-09-01 09:59:59.283950,4.38352960547964
24729,2020-09-01 09:59:59.548928,4.38352960547964
24730,2020-09-01 09:59:59.898399,4.38352960547964
24731,2020-09-01 10:00:00.277223,4.38352960547964
24732,2020-09-01 10:00:00.633107,4.38352960547964
24733,2020-09-01 10:00:00.925005,4.38352960547964
24734,2020-09-01 10:00:01.208635,4.38352960547964
24735,2020-09-01 10:00:01.577428,4.50908206009245
24736,2020-09-01 10:00:01.985424,4.50908206009245
24737,2020-09-01 10:00:02.370710,4.50908206009245
24738,2020-09-01 10:00:02.858518,4.50908206009245
24739,2020-09-01 10:00:03.203908,4.50908206009245
24740,2020-09-01 10:00:03.539420,4.50908206009245
24741,2020-09-01 10:00:03.842702,4.50908206009245
24742,2020-09-01 10:00:04.255239,4.50908206009245
24743,2020-09-01 10:00:04.503662,4.50908206009245
24744,2020-09-01 10:00:04.804392,4.63448493556402
24745,2020-09-01 10:00:05.133552,4.63448493556402
24746,2020-09-01 10:00:05.464975,4.63448493556402
24747,2020-09-01 10:00:05.799181,4.63448493556402
24748,2020-09-01 10:00:06.160894,4.63448493556402
24749,2020-09-01 10:00:06.435102,4.63448493556402
24750,2020-09-01 10:00:06.803290,4.63448493556402
24751,2020-09-01 10:00:07.094427,4.63448493556402
24752,2020-09-01 10:00:07.432310,4.75973845827822
24753,2020-09-01 10:00:07.813828,4.75973845827822
24754,2020-09-01 10:00:08.162313,4.75973845827822
24755,2020-09-01 10:00:08.416048,4.75973845827822
24756,2020-09-01 10:00:08.813469,4.75973845827822
24757,2020-09-01 10:00:09.148169,4.75973845827822
24758,2020-09-01 10:00:09.520609,4.75973845827822
24759,2020-09-01 10:00:09.877806,4.75973845827822
24760,2020-09-01 10:00:10.215178,4.88484285165046
24761,2020-09-01 10:00:10.513516,4.88484285165046
24762,2020-09-01 10:00:10.808764,4.88484285165046
24763,2020-09-01 10:00:11.210608,4.88484285165046
24764,2020-09-01 10:00:11.505909,4.88484285165046
24765,2020-09-01 10:00:11.821139,4.88484285165046
24766,2020-09-01 10:00:12.169664,4.88484285165046
24767,2020-09-01 10:00:12.513749,4.88484285165046
24768,2020-09-01 10:00:12.870480,4.88484285165046
24769,2020-09-01 10:00:13.151803,4.88484285165046
24770,2020-09-01 10:00:13.464705,5.00021841575025
24771,2020-09-01 10:00:13.816605,5.00021841575025
24772,2020-09-01 10:00:14.113790,5.00021841575025
24773,2020-09-01 10:00:14.359659,5.00021841575025
24774,2020-09-01 10:00:14.729467,5.00021841575025
24775,2020-09-01 10:00:15.079028,5.00021841575025
24776,2020-09-01 10:00:15.420867,5.00021841575025
24777,2020-09-01 10:00:15.702545,5.00021841575025
24778,2020-09-01 10:00:16.008333,5.00021841575025
24779,2020-09-01 10:00:16.333091,5.00021841575025
24780,2020-09-01 10:00:16.620078,5.00021841575025
24781,2020-09-01 10:00:16.937725,5.00021841575025
24782,2020-09-01 10:00:17.181786,5.00021841575025
24783,2020-09-01 10:00:17.444863,5.00021841575025
24784,2020-09-01 10:00:17.766365,5.00021841575025
24785,2020-09-01 10:00:18.059655,5.00021841575025
24786,2020-09-01 10:00:18.399633,5.00021841575025
24787,2020-09-01 10:00:18.683184,5.00021841575025
24788,2020-09-01 10:00:18.943005,5.00021841575025
24789,2020-09-01 10:00:19.189123,5.00021841575025
24790,2020-09-01 10:00:19.466755,5.00021841575025
24791,2020-09-01 10:00:19.779664,4.92041513940542
24792,2020-09-01 10:00:20.069661,4.92041513940542
24793,2020-09-01 10:00:20.377478,4.92041513940542
24794,2020-09-01 10:00:20.708561,4.92041513940542
24795,2020-09-01 10:00:21.082183,4.92041513940542
24796,2020-09-01 10:00:21.410513,4.92041513940542
24797,2020-09-01 10:00:21.769993,4.92041513940542
24798,2020-09-01 10:00:22.108253,4.92041513940542
24799,2020-09-01 10:00:22.364234,4.92041513940542
24800,2020-09-01 10:00:22.651786,4.92041513940542
24801,2020-09-01 10:00:23.021876,4.84093137909932
24802,2020-09-01 10:00:23.352924,4.84093137909932
24803,2020-09-01 10:00:23.668078,4.84093137909932
24804,2020-09-01 10:00:23.975248,4.84093137909932
24805,2020-09-01 10:00:24.243196,4.84093137909932
24806,2020-09-01 10:00:24.540829,4.84093137909932
24807,2020-09-01 10:00:24.790049,4.84093137909932
24808,2020-09-01 10:00:25.073583,4.84093137909932
24809,2020-09-01 10:00:25.348356,4.84093137909932
24810,2020-09-01 10:00:25.626209,4.84093137909932
24811,2020-09-01 10:00:25.890833,4.84093137909932
24812,2020-09-01 10:00:26.171161,4.84093137909932
24813,2020-09-01 10:00:26.556135,4.76176204354613
24814,2020-09-01 10:00:26.909084,4.76176204354613
24815,2020-09-01 10:00:27.262196,4.76176204354613
24816,2020-09-01 10:00:27.613854,4.76176204354613
24817,2020-09-01 10:00:27.886323,4.76176204354613
24818,2020-09-01 10:00:28.220942,4.76176204354613
24819,2020-09-01 10:00:28.505506,4.76176204354613
24820,2020-09-01 10:00:28.818115,4.76176204354613
24821,2020-09-01 10:00:29.107344,4.76176204354613
24822,2020-09-01 10:00:29.515418,4.68290224341214
24823,2020-09-01 10:00:29.855126,4.68290224341214
24824,2020-09-01 10:00:30.173115,4.68290224341214
24825,2020-09-01 10:00:30.449440,4.68290224341214
24826,2020-09-01 10:00:30.783369,4.68290224341214
24827,2020-09-01 10:00:31.035493,4.68290224341214
24828,2020-09-01 10:00:31.390266,4.68290224341214
24829,2020-09-01 10:00:31.653180,4.68290224341214
24830,2020-09-01 10:00:31.948095,4.68290224341214
24831,2020-09-01 10:00:32.245363,4.60434727473874
24832,2020-09-01 10:00:32.474852,4.60434727473874
24833,2020-09-01 10:00:32.823926,4.60434727473874
24834,2020-09-01 10:00:33.134055,4.60434727473874
24835,2020-09-01 10:00:33.450245,4.60434727473874
24836,2020-09-01 10:00:33.805121,4.60434727473874
24837,2020-09-01 10:00:34.167655,4.60434727473874
24838,2020-09-01 10:00:34.432427,4.60434727473874
24839,2020-09-01 10:00:34.782091,4.60434727473874
24840,2020-09-01 10:00:35.083399,4.52609260442412
24841,2020-09-01 10:00:35.431935,4.52609260442412
24842,2020-09-01 10:00:35.854452,4.52609260442412
24843,2020-09-01 10:00:36.149043,4.52609260442412
24844,2020-09-01 10:00:36.437141,4.52609260442412
24845,2020-09-01 10:00:36.808232,4.52609260442412
24846,2020-09-01 10:00:37.230205,4.52609260442412
24847,2020-09-01 10:00:37.654393,4.44813385763575
24848,2020-09-01 10:00:37.997943,4.44813385763575
24849,2020-09-01 10:00:38.283644,4.44813385763575
24850,2020-09-01 10:00:38.539436,4.44813385763575
24851,2020-09-01 10:00:38.868974,4.44813385763575
24852,2020-09-01 10:00:39.136234,4.44813385763575
24853,2020-09-01 10:00:39.512520,4.44813385763575
24854,2020-09-01 10:00:39.829825,4.44813385763575
24855,2020-09-01 10:00:40.204144,4.34109764604935
24856,2020-09-01 10:00:40.550325,4.34109764604935
24857,2020-09-01 10:00:40.849092,4.34109764604935
24858,2020-09-01 10:00:41.100660,4.34109764604935
24859,2020-09-01 10:00:41.433192,4.34109764604935
24860,2020-09-01 10:00:41.681207,4.34109764604935
24861,2020-09-01 10:00:41.950708,4.34109764604935
24862,2020-09-01 10:00:42.284904,4.34109764604935
24863,2020-09-01 10:00:42.631107,4.34109764604935
24864,2020-09-01 10:00:42.946008,4.34109764604935
24865,2020-09-01 10:00:43.335530,4.23438544186624
24866,2020-09-01 10:00:43.699106,4.23438544186624
24867,2020-09-01 10:00:43.970322,4.23438544186624
24868,2020-09-01 10:00:44.359411,4.23438544186624
24869,2020-09-01 10:00:44.687300,4.23438544186624
24870,2020-09-01 10:00:44.943946,4.23438544186624
24871,2020-09-01 10:00:45.176097,4.23438544186624
24872,2020-09-01 10:00:45.430016,4.23438544186624
24873,2020-09-01 10:00:45.725447,4.23438544186624
24874,2020-09-01 10:00:46.086079,4.23438544186624
24875,2020-09-01 10:00:46.380512,4.23438544186624
24876,2020-09-01 10:00:46.617827,4.12799375170432
24877,2020-09-01 10:00:46.949820,4.12799375170432
24878,2020-09-01 10:00:47.225648,4.12799375170432
24879,2020-09-01 10:00:47.594747,4.12799375170432
24880,2020-09-01 10:00:47.951665,4.12799375170432
24881,2020-09-01 10:00:48.255959,4.12799375170432
24882,2020-09-01 10:00:48.576283,4.12799375170432
24883,2020-09-01 10:00:48.906061,4.12799375170432
24884,2020-09-01 10:00:49.209047,4.0219191777724
24885,2020-09-01 10:00:49.556494,4.0219191777724
24886,2020-09-01 10:00:49.927701,4.0219191777724
24887,2020-09-01 10:00:50.232176,4.0219191777724
24888,2020-09-01 10:00:50.590566,4.0219191777724
24889,2020-09-01 10:00:50.909284,4.0219191777724
24890,2020-09-01 10:00:51.252178,4.0219191777724
24891,2020-09-01 10:00:51.612490,4.0219191777724
24892,2020-09-01 10:00:51.915980,3.91615841302081
24893,2020-09-01 10:00:52.252719,3.91615841302081
24894,2020-09-01 10:00:52.613739,3.91615841302081
24895,2020-09-01 10:00:52.971488,3.91615841302081
24896,2020-09-01 10:00:53.227525,3.91615841302081
24897,2020-09-01 10:00:53.538008,3.91615841302081
24898,2020-09-01 10:00:53.840145,3.91615841302081
24899,2020-09-01 10:00:54.194058,3.81070823673249
24900,2020-09-01 10:00:54.576369,3.81070823673249
24901,2020-09-01 10:00:54.918350,3.81070823673249
24902,2020-09-01 10:00:55.264079,3.81070823673249
24903,2020-09-01 10:00:55.592520,3.81070823673249
24904,2020-09-01 10:00:55.913850,3.81070823673249
24905,2020-09-01 10:00:56.242746,3.81070823673249
24906,2020-09-01 10:00:56.535962,3.81070823673249
24907,2020-09-01 10:00:56.882340,3.81070823673249
24908,2020-09-01 10:00:57.144564,3.70556551049874
24909,2020-09-01 10:00:57.401469,3.70556551049874
24910,2020-09-01 10:00:57.698564,3.70556551049874
24911,2020-09-01 10:00:58.004361,3.70556551049874
24912,2020-09-01 10:00:58.232122,3.70556551049874
24913,2020-09-01 10:00:58.552173,3.70556551049874
24914,2020-09-01 10:00:58.895364,3.70556551049874
24915,2020-09-01 10:00:59.172984,3.70556551049874
24916,2020-09-01 10:00:59.475808,3.70556551049874
24917,2020-09-01 10:00:59.757395,3.70556551049874
24918,2020-09-01 10:01:00.015496,3.70556551049874
24919,2020-09-01 10:01:00.301792,3.6007271745333
24920,2020-09-01 10:01:00.604386,3.6007271745333
24921,2020-09-01 10:01:00.917621,3.6007271745333
24922,2020-09-01 10:01:01.170947,3.6007271745333
24923,2020-09-01 10:01:01.504220,3.6007271745333
24924,2020-09-01 10:01:01.750943,3.6007271745333
24925,2020-09-01 10:01:02.085959,3.6007271745333
24926,2020-09-01 10:01:02.382139,3.6007271745333
24927,2020-09-01 10:01:02.727785,3.6007271745333
24928,2020-09-01 10:01:03.105729,3.49619024428591
24929,2020-09-01 10:01:03.408398,3.49619024428591
24930,2020-09-01 10:01:03.728475,3.49619024428591
24931,2020-09-01 10:01:04.024838,3.49619024428591
24932,2020-09-01 10:01:04.332871,3.49619024428591
24933,2020-09-01 10:01:04.629658,3.49619024428591
24934,2020-09-01 10:01:05.055865,3.39195180732249
24935,2020-09-01 10:01:05.362189,3.39195180732249
24936,2020-09-01 10:01:05.739820,3.39195180732249
24937,2020-09-01 10:01:06.061758,3.39195180732249
24938,2020-09-01 10:01:06.402186,3.39195180732249
24939,2020-09-01 10:01:06.696429,3.39195180732249
24940,2020-09-01 10:01:06.937078,3.39195180732249
24941,2020-09-01 10:01:07.243895,3.39195180732249
24942,2020-09-01 10:01:07.602578,3.39195180732249
24943,2020-09-01 10:01:07.880396,3.28800902044392
24944,2020-09-01 10:01:08.159381,3.28800902044392
24945,2020-09-01 10:01:08.473391,3.28800902044392
24946,2020-09-01 10:01:08.814727,3.28800902044392
24947,2020-09-01 10:01:09.136266,3.28800902044392
24948,2020-09-01 10:01:09.495891,3.28800902044392
24949,2020-09-01 10:01:09.814674,3.28800902044392
24950,2020-09-01 10:01:10.112028,3.28800902044392
24951,2020-09-01 10:01:10.448841,3.28800902044392
24952,2020-09-01 10:01:10.841237,3.18435910701974
24953,2020-09-01 10:01:11.092315,3.18435910701974
24954,2020-09-01 10:01:11.457077,3.18435910701974
24955,2020-09-01 10:01:11.699926,3.18435910701974
24956,2020-09-01 10:01:11.966392,3.18435910701974
24957,2020-09-01 10:01:12.335716,3.18435910701974
24958,2020-09-01 10:01:12.652933,3.18435910701974
24959,2020-09-01 10:01:13.013578,3.18435910701974
24960,2020-09-01 10:01:13.375952,3.18435910701974
24961,2020-09-01 10:01:13.728401,3.07145997315384
24962,2020-09-01 10:01:14.046967,3.07145997315384
24963,2020-09-01 10:01:14.354722,3.07145997315384
24964,2020-09-01 10:01:14.681837,3.07145997315384
24965,2020-09-01 10:01:14.960523,3.07145997315384
24966,2020-09-01 10:01:15.183839,3.07145997315384
24967,2020-09-01 10:01:15.476538,3.07145997315384
24968,2020-09-01 10:01:15.827281,3.07145997315384
24969,2020-09-01 10:01:16.154873,3.07145997315384
24970,2020-09-01 10:01:16.412022,3.07145997315384
24971,2020-09-01 10:01:16.784550,2.95886278485496
24972,2020-09-01 10:01:17.134472,2.95886278485496
24973,2020-09-01 10:01:17.435022,2.95886278485496
24974,2020-09-01 10:01:17.681140,2.95886278485496
24975,2020-09-01 10:01:18.005229,2.95886278485496
24976,2020-09-01 10:01:18.370561,2.95886278485496
24977,2020-09-01 10:01:18.676620,2.95886278485496
24978,2020-09-01 10:01:19.073717,2.95886278485496
24979,2020-09-01 10:01:19.469100,2.95886278485496
24980,2020-09-01 10:01:19.845296,2.84656500704077
24981,2020-09-01 10:01:20.208674,2.84656500704077
24982,2020-09-01 10:01:20.567003,2.84656500704077
24983,2020-09-01 10:01:20.863599,2.84656500704077
24984,2020-09-01 10:01:21.145215,2.84656500704077
24985,2020-09-01 10:01:21.453670,2.84656500704077
24986,2020-09-01 10:01:21.717383,2.84656500704077
24987,2020-09-01 10:01:22.091232,2.84656500704077
24988,2020-09-01 10:01:22.429311,2.73456416279014
24989,2020-09-01 10:01:22.812755,2.73456416279014
24990,2020-09-01 10:01:23.102032,2.73456416279014
24991,2020-09-01 10:01:23.421248,2.73456416279014
24992,2020-09-01 10:01:23.776588,2.73456416279014
24993,2020-09-01 10:01:24.094383,2.73456416279014
24994,2020-09-01 10:01:24.399573,2.73456416279014
24995,2020-09-01 10:01:24.714971,2.73456416279014
24996,2020-09-01 10:01:25.061463,2.73456416279014
24997,2020-09-01 10:01:25.383956,2.62285783165568
24998,2020-09-01 10:01:25.723666,2.62285783165568
24999,2020-09-01 10:01:25.988061,2.62285783165568
25000,2020-09-01 10:01:26.334976,2.62285783165568
25001,2020-09-01 10:01:26.676395,2.62285783165568
25002,2020-09-01 10:01:27.054248,2.62285783165568
25003,2020-09-01 10:01:27.312356,2.62285783165568
25004,2020-09-01 10:01:27.673589,2.62285783165568
25005,2020-09-01 10:01:28.002804,2.62285783165568
25006,2020-09-01 10:01:28.324600,2.51144364810767
25007,2020-09-01 10:01:28.683694,2.51144364810767
25008,2020-09-01 10:01:29.050374,2.51144364810767
25009,2020-09-01 10:01:29.311895,2.51144364810767
25010,2020-09-01 10:01:29.602416,2.51144364810767
25011,2020-09-01 10:01:29.861337,2.51144364810767
25012,2020-09-01 10:01:30.161020,2.51144364810767
25013,2020-09-01 10:01:30.443528,2.51144364810767
25014,2020-09-01 10:01:30.763043,2.51144364810767
25015,2020-09-01 10:01:31.194404,2.40031930010105
25016,2020-09-01 10:01:31.524471,2.40031930010105
25017,2020-09-01 10:01:31.820119,2.40031930010105
25018,2020-09-01 10:01:32.112850,2.40031930010105
25019,2020-09-01 10:01:32.397097,2.40031930010105
25020,2020-09-01 10:01:32.768186,2.40031930010105
25021,2020-09-01 10:01:33.018061,2.40031930010105
25022,2020-09-01 10:01:33.316694,2.40031930010105
25023,2020-09-01 10:01:33.738811,2.28948252775891
25024,2020-09-01 10:01:33.994510,2.28948252775891
25025,2020-09-01 10:01:34.293565,2.28948252775891
25026,2020-09-01 10:01:34.657309,2.28948252775891
25027,2020-09-01 10:01:34.990156,2.28948252775891
25028,2020-09-01 10:01:35.327643,2.28948252775891
25029,2020-09-01 10:01:35.609120,2.28948252775891
25030,2020-09-01 10:01:35.951777,2.28948252775891
25031,2020-09-01 10:01:36.228261,2.28948252775891
25032,2020-09-01 10:01:36.492051,2.28948252775891
25033,2020-09-01 10:01:36.822207,2.17893112216662
25034,2020-09-01 10:01:37.166697,2.17893112216662
25035,2020-09-01 10:01:37.532589,2.17893112216662
25036,2020-09-01 10:01:37.870155,2.17893112216662
25037,2020-09-01 10:01:38.190548,2.17893112216662
25038,2020-09-01 10:01:38.484227,2.17893112216662
25039,2020-09-01 10:01:38.728974,2.17893112216662
25040,2020-09-01 10:01:39.047956,2.17893112216662
25041,2020-09-01 10:01:39.384914,2.17893112216662
25042,2020-09-01 10:01:39.691109,2.23918213573486
25043,2020-09-01 10:01:39.994695,2.23918213573486
25044,2020-09-01 10:01:40.254488,2.23918213573486
25045,2020-09-01 10:01:40.608562,2.23918213573486
25046,2020-09-01 10:01:40.919408,2.23918213573486
25047,2020-09-01 10:01:41.163459,2.23918213573486
25048,2020-09-01 10:01:41.537863,2.23918213573486
25049,2020-09-01 10:01:41.822135,2.23918213573486
25050,2020-09-01 10:01:42.128778,2.23918213573486
25051,2020-09-01 10:01:42.504956,2.23918213573486
25052,2020-09-01 10:01:42.784624,2.29932243372878
25053,2020-09-01 10:01:43.135031,2.29932243372878
25054,2020-09-01 10:01:43.403836,2.29932243372878
25055,2020-09-01 10:01:43.727598,2.29932243372878
25056,2020-09-01 10:01:44.108982,2.29932243372878
25057,2020-09-01 10:01:44.427692,2.29932243372878
25058,2020-09-01 10:01:44.787097,2.29932243372878
25059,2020-09-01 10:01:45.078503,2.29932243372878
25060,2020-09-01 10:01:45.368102,2.29932243372878
25061,2020-09-01 10:01:45.658429,2.35935253208513
25062,2020-09-01 10:01:45.927610,2.35935253208513
25063,2020-09-01 10:01:46.259598,2.35935253208513
25064,2020-09-01 10:01:46.630130,2.35935253208513
25065,2020-09-01 10:01:46.992324,2.35935253208513
25066,2020-09-01 10:01:47.304789,2.35935253208513
25067,2020-09-01 10:01:47.651344,2.35935253208513
25068,2020-09-01 10:01:47.910910,2.35935253208513
25069,2020-09-01 10:01:48.171597,2.35935253208513
25070,2020-09-01 10:01:48.429262,2.35935253208513
25071,2020-09-01 10:01:48.706796,2.35935253208513
25072,2020-09-01 10:01:48.964759,2.37307702431036
25073,2020-09-01 10:01:49.304525,2.37307702431036
25074,2020-09-01 10:01:49.611466,2.37307702431036
25075,2020-09-01 10:01:49.882049,2.37307702431036
25076,2020-09-01 10:01:50.161684,2.37307702431036
25077,2020-09-01 10:01:50.541116,2.37307702431036
25078,2020-09-01 10:01:50.792002,2.37307702431036
25079,2020-09-01 10:01:51.173327,2.37307702431036
25080,2020-09-01 10:01:51.456767,2.37307702431036
25081,2020-09-01 10:01:51.758417,2.3868207957134
25082,2020-09-01 10:01:52.072560,2.3868207957134
25083,2020-09-01 10:01:52.431328,2.3868207957134
25084,2020-09-01 10:01:52.707070,2.3868207957134
25085,2020-09-01 10:01:53.077135,2.3868207957134
25086,2020-09-01 10:01:53.356076,2.3868207957134
25087,2020-09-01 10:01:53.662183,2.3868207957134
25088,2020-09-01 10:01:53.952527,2.3868207957134
25089,2020-09-01 10:01:54.194831,2.3868207957134
25090,2020-09-01 10:01:54.516655,2.3868207957134
25091,2020-09-01 10:01:54.870077,2.40058374283426
25092,2020-09-01 10:01:55.226523,2.40058374283426
25093,2020-09-01 10:01:55.472215,2.40058374283426
25094,2020-09-01 10:01:55.788611,2.40058374283426
25095,2020-09-01 10:01:56.120322,2.40058374283426
25096,2020-09-01 10:01:56.467759,2.40058374283426
25097,2020-09-01 10:01:56.831164,2.40058374283426
25098,2020-09-01 10:01:57.140908,2.40058374283426
25099,2020-09-01 10:01:57.447441,2.40058374283426
25100,2020-09-01 10:01:57.795530,2.41436576275626
25101,2020-09-01 10:01:58.040138,2.41436576275626
25102,2020-09-01 10:01:58.410245,2.41436576275626
25103,2020-09-01 10:01:58.708933,2.41436576275626
25104,2020-09-01 10:01:59.021296,2.41436576275626
25105,2020-09-01 10:01:59.326908,2.41436576275626
25106,2020-09-01 10:01:59.584467,2.41436576275626
25107,2020-09-01 10:01:59.901270,2.41436576275626
25108,2020-09-01 10:02:00.176479,2.42816675310286
25109,2020-09-01 10:02:00.574271,2.42816675310286
25110,2020-09-01 10:02:00.938451,2.42816675310286
25111,2020-09-01 10:02:01.286179,2.42816675310286
25112,2020-09-01 10:02:01.624625,2.42816675310286
25113,2020-09-01 10:02:01.892592,2.42816675310286
25114,2020-09-01 10:02:02.190551,2.42816675310286
25115,2020-09-01 10:02:02.463762,2.42816675310286
25116,2020-09-01 10:02:02.809284,2.42816675310286
25117,2020-09-01 10:02:03.197599,2.44198661203438
25118,2020-09-01 10:02:03.424955,2.44198661203438
25119,2020-09-01 10:02:03.822888,2.44198661203438
25120,2020-09-01 10:02:04.148622,2.44198661203438
25121,2020-09-01 10:02:04.474336,2.44198661203438
25122,2020-09-01 10:02:04.735229,2.44198661203438
25123,2020-09-01 10:02:05.040774,2.44198661203438
25124,2020-09-01 10:02:05.327381,2.44198661203438
25125,2020-09-01 10:02:05.668511,2.44198661203438
25126,2020-09-01 10:02:05.902123,2.45582523824486
25127,2020-09-01 10:02:06.193840,2.45582523824486
25128,2020-09-01 10:02:06.423187,2.45582523824486
25129,2020-09-01 10:02:06.690222,2.45582523824486
25130,2020-09-01 10:02:07.004568,2.45582523824486
25131,2020-09-01 10:02:07.315740,2.45582523824486
25132,2020-09-01 10:02:07.667097,2.45582523824486
25133,2020-09-01 10:02:07.930664,2.45582523824486
25134,2020-09-01 10:02:08.208170,2.46968253095883
25135,2020-09-01 10:02:08.504624,2.46968253095883
25136,2020-09-01 10:02:08.826801,2.46968253095883
25137,2020-09-01 10:02:09.138035,2.46968253095883
25138,2020-09-01 10:02:09.476581,2.46968253095883
25139,2020-09-01 10:02:09.821503,2.46968253095883
25140,2020-09-01 10:02:10.138386,2.46968253095883
25141,2020-09-01 10:02:10.503628,2.46968253095883
25142,2020-09-01 10:02:10.833826,2.46968253095883
25143,2020-09-01 10:02:11.086532,2.48355838992823
25144,2020-09-01 10:02:11.450989,2.48355838992823
25145,2020-09-01 10:02:11.844363,2.48355838992823
25146,2020-09-01 10:02:12.213037,2.48355838992823
25147,2020-09-01 10:02:12.478513,2.48355838992823
25148,2020-09-01 10:02:12.780169,2.48355838992823
25149,2020-09-01 10:02:13.117731,2.48355838992823
25150,2020-09-01 10:02:13.425903,2.48355838992823
25151,2020-09-01 10:02:13.754177,2.48355838992823
25152,2020-09-01 10:02:14.095984,2.49745271542922
25153,2020-09-01 10:02:14.372589,2.49745271542922
25154,2020-09-01 10:02:14.699327,2.49745271542922
25155,2020-09-01 10:02:15.044630,2.49745271542922
25156,2020-09-01 10:02:15.376708,2.49745271542922
25157,2020-09-01 10:02:15.757634,2.49745271542922
25158,2020-09-01 10:02:16.182234,2.50226131496279
25159,2020-09-01 10:02:16.553304,2.50226131496279
25160,2020-09-01 10:02:16.845244,2.50226131496279
25161,2020-09-01 10:02:17.172581,2.50226131496279
25162,2020-09-01 10:02:17.536938,2.50226131496279
25163,2020-09-01 10:02:17.910068,2.50226131496279
25164,2020-09-01 10:02:18.185651,2.50226131496279
25165,2020-09-01 10:02:18.526164,2.50226131496279
25166,2020-09-01 10:02:18.775496,2.50226131496279
25167,2020-09-01 10:02:19.109672,2.50710959980067
25168,2020-09-01 10:02:19.438752,2.50710959980067
25169,2020-09-01 10:02:19.712514,2.50710959980067
25170,2020-09-01 10:02:20.021152,2.50710959980067
25171,2020-09-01 10:02:20.283638,2.50710959980067
25172,2020-09-01 10:02:20.589884,2.50710959980067
25173,2020-09-01 10:02:20.877312,2.50710959980067
25174,2020-09-01 10:02:21.191375,2.50710959980067
25175,2020-09-01 10:02:21.502331,2.50710959980067
25176,2020-09-01 10:02:21.859720,2.50426684773426
25177,2020-09-01 10:02:22.151290,2.50426684773426
25178,2020-09-01 10:02:22.506230,2.50426684773426
25179,2020-09-01 10:02:22.859031,2.50426684773426
25180,2020-09-01 10:02:23.122260,2.50426684773426
25181,2020-09-01 10:02:23.433590,2.50426684773426
25182,2020-09-01 10:02:23.706444,2.50426684773426
25183,2020-09-01 10:02:24.084304,2.50148899461388
25184,2020-09-01 10:02:24.397315,2.50148899461388
25185,2020-09-01 10:02:24.731947,2.50148899461388
25186,2020-09-01 10:02:25.060407,2.50148899461388
25187,2020-09-01 10:02:25.405485,2.50148899461388
25188,2020-09-01 10:02:25.773153,2.50148899461388
25189,2020-09-01 10:02:26.139287,2.50148899461388
25190,2020-09-01 10:02:26.430531,2.50148899461388
25191,2020-09-01 10:02:26.705022,2.50148899461388
25192,2020-09-01 10:02:27.004951,2.49877565778604
25193,2020-09-01 10:02:27.366041,2.49877565778604
25194,2020-09-01 10:02:27.658300,2.49877565778604
25195,2020-09-01 10:02:27.920614,2.49877565778604
25196,2020-09-01 10:02:28.191092,2.49877565778604
25197,2020-09-01 10:02:28.515947,2.49877565778604
25198,2020-09-01 10:02:28.846233,2.49877565778604
25199,2020-09-01 10:02:29.218673,2.49877565778604
25200,2020-09-01 10:02:29.567811,2.49877565778604
25201,2020-09-01 10:02:29.823735,2.49877565778604
25202,2020-09-01 10:02:30.122014,2.49877565778604
25203,2020-09-01 10:02:30.446560,2.49877565778604
25204,2020-09-01 10:02:30.768986,2.49612645649955
25205,2020-09-01 10:02:31.129098,2.49612645649955
25206,2020-09-01 10:02:31.486681,2.49612645649955
25207,2020-09-01 10:02:31.832203,2.49612645649955
25208,2020-09-01 10:02:32.127639,2.49612645649955
25209,2020-09-01 10:02:32.474204,2.49612645649955
25210,2020-09-01 10:02:32.839827,2.49612645649955
25211,2020-09-01 10:02:33.136526,2.49612645649955
25212,2020-09-01 10:02:33.459874,2.49354101189996
25213,2020-09-01 10:02:33.747489,2.49354101189996
25214,2020-09-01 10:02:34.055682,2.49354101189996
25215,2020-09-01 10:02:34.392501,2.49354101189996
25216,2020-09-01 10:02:34.687674,2.49354101189996
25217,2020-09-01 10:02:35.042977,2.49354101189996
25218,2020-09-01 10:02:35.316439,2.49354101189996
25219,2020-09-01 10:02:35.545217,2.49354101189996
25220,2020-09-01 10:02:35.868860,2.49354101189996
25221,2020-09-01 10:02:36.139514,2.49354101189996
25222,2020-09-01 10:02:36.485112,2.49101894702393
25223,2020-09-01 10:02:36.831802,2.49101894702393
25224,2020-09-01 10:02:37.152134,2.49101894702393
25225,2020-09-01 10:02:37.492718,2.49101894702393
25226,2020-09-01 10:02:37.837799,2.49101894702393
25227,2020-09-01 10:02:38.062050,2.49101894702393
25228,2020-09-01 10:02:38.330682,2.49101894702393
