iteration,timestamp,T7
25229,2020-09-01 10:02:38.583686,2.49101894702393
25230,2020-09-01 10:02:38.952219,2.49101894702393
25231,2020-09-01 10:02:39.274832,2.49101894702393
25232,2020-09-01 10:02:39.642071,2.48855988679364
25233,2020-09-01 10:02:39.993904,2.48855988679364
25234,2020-09-01 10:02:40.238495,2.48855988679364
25235,2020-09-01 10:02:40.491117,2.48855988679364
25236,2020-09-01 10:02:40.794857,2.48855988679364
25237,2020-09-01 10:02:41.173815,2.48855988679364
25238,2020-09-01 10:02:41.522626,2.48855988679364
25239,2020-09-01 10:02:41.839151,2.48855988679364
25240,2020-09-01 10:02:42.163411,2.48616345801115
25241,2020-09-01 10:02:42.481496,2.48616345801115
25242,2020-09-01 10:02:42.820251,2.48616345801115
25243,2020-09-01 10:02:43.128626,2.48616345801115
25244,2020-09-01 10:02:43.407711,2.48616345801115
25245,2020-09-01 10:02:43.706282,2.48616345801115
25246,2020-09-01 10:02:44.034884,2.48616345801115
25247,2020-09-01 10:02:44.352652,2.48616345801115
25248,2020-09-01 10:02:44.703857,2.48616345801115
25249,2020-09-01 10:02:45.062068,2.48382928935281
25250,2020-09-01 10:02:45.447480,2.48382928935281
25251,2020-09-01 10:02:45.814777,2.48382928935281
25252,2020-09-01 10:02:46.150678,2.48382928935281
25253,2020-09-01 10:02:46.499550,2.48382928935281
25254,2020-09-01 10:02:46.860798,2.48382928935281
25255,2020-09-01 10:02:47.144478,2.48382928935281
25256,2020-09-01 10:02:47.421048,2.48382928935281
25257,2020-09-01 10:02:47.761108,2.48155701136363
25258,2020-09-01 10:02:48.065763,2.48155701136363
25259,2020-09-01 10:02:48.437355,2.48155701136363
25260,2020-09-01 10:02:48.795095,2.48155701136363
25261,2020-09-01 10:02:49.066215,2.48155701136363
25262,2020-09-01 10:02:49.378526,2.48155701136363
25263,2020-09-01 10:02:49.780265,2.48155701136363
25264,2020-09-01 10:02:50.100806,2.48155701136363
25265,2020-09-01 10:02:50.396551,2.48155701136363
25266,2020-09-01 10:02:50.684187,2.47934625645166
25267,2020-09-01 10:02:50.976216,2.47934625645166
25268,2020-09-01 10:02:51.337258,2.47934625645166
25269,2020-09-01 10:02:51.688224,2.47934625645166
25270,2020-09-01 10:02:51.943305,2.47934625645166
25271,2020-09-01 10:02:52.253590,2.47934625645166
25272,2020-09-01 10:02:52.602816,2.47934625645166
25273,2020-09-01 10:02:52.968516,2.47934625645166
25274,2020-09-01 10:02:53.285185,2.47934625645166
25275,2020-09-01 10:02:53.650396,2.47719665888236
25276,2020-09-01 10:02:54.005001,2.47719665888236
25277,2020-09-01 10:02:54.258133,2.47719665888236
25278,2020-09-01 10:02:54.533688,2.47719665888236
25279,2020-09-01 10:02:54.903293,2.47719665888236
25280,2020-09-01 10:02:55.263222,2.47719665888236
25281,2020-09-01 10:02:55.622051,2.47719665888236
25282,2020-09-01 10:02:55.951846,2.47719665888236
25283,2020-09-01 10:02:56.332539,2.48289339821599
25284,2020-09-01 10:02:56.606123,2.48289339821599
25285,2020-09-01 10:02:56.886358,2.48289339821599
25286,2020-09-01 10:02:57.143927,2.48289339821599
25287,2020-09-01 10:02:57.459493,2.48289339821599
25288,2020-09-01 10:02:57.833134,2.48289339821599
25289,2020-09-01 10:02:58.209261,2.48289339821599
25290,2020-09-01 10:02:58.529993,2.48289339821599
25291,2020-09-01 10:02:58.855351,2.48289339821599
25292,2020-09-01 10:02:59.201788,2.48289339821599
25293,2020-09-01 10:02:59.530294,2.48862077223414
25294,2020-09-01 10:02:59.804335,2.48862077223414
25295,2020-09-01 10:03:00.056686,2.48862077223414
25296,2020-09-01 10:03:00.460749,2.48862077223414
25297,2020-09-01 10:03:00.842556,2.48862077223414
25298,2020-09-01 10:03:01.099623,2.48862077223414
25299,2020-09-01 10:03:01.388051,2.48862077223414
25300,2020-09-01 10:03:01.624233,2.48862077223414
25301,2020-09-01 10:03:01.905054,2.49437859450579
25302,2020-09-01 10:03:02.255820,2.49437859450579
25303,2020-09-01 10:03:02.613011,2.49437859450579
25304,2020-09-01 10:03:02.883055,2.49437859450579
25305,2020-09-01 10:03:03.165970,2.49437859450579
25306,2020-09-01 10:03:03.501318,2.49437859450579
25307,2020-09-01 10:03:03.758962,2.49437859450579
25308,2020-09-01 10:03:04.146279,2.49437859450579
25309,2020-09-01 10:03:04.468508,2.49437859450579
25310,2020-09-01 10:03:04.767534,2.49437859450579
25311,2020-09-01 10:03:05.092549,2.50016667965868
25312,2020-09-01 10:03:05.419068,2.50016667965868
25313,2020-09-01 10:03:05.668994,2.50016667965868
25314,2020-09-01 10:03:06.001574,2.50016667965868
25315,2020-09-01 10:03:06.272389,2.50016667965868
25316,2020-09-01 10:03:06.573018,2.50016667965868
25317,2020-09-01 10:03:06.824331,2.50016667965868
25318,2020-09-01 10:03:07.139557,2.50016667965868
25319,2020-09-01 10:03:07.483174,2.50016667965868
25320,2020-09-01 10:03:07.737850,2.50016667965868
25321,2020-09-01 10:03:08.078359,2.50016667965868
25322,2020-09-01 10:03:08.432400,2.50598484337392
25323,2020-09-01 10:03:08.803218,2.50598484337392
25324,2020-09-01 10:03:09.139433,2.50598484337392
25325,2020-09-01 10:03:09.485269,2.50598484337392
25326,2020-09-01 10:03:09.871632,2.50598484337392
25327,2020-09-01 10:03:10.210749,2.50598484337392
25328,2020-09-01 10:03:10.459203,2.50598484337392
25329,2020-09-01 10:03:10.671418,2.51183290238059
25330,2020-09-01 10:03:11.006346,2.51183290238059
25331,2020-09-01 10:03:11.324905,2.51183290238059
25332,2020-09-01 10:03:11.637427,2.51183290238059
25333,2020-09-01 10:03:11.982914,2.51183290238059
25334,2020-09-01 10:03:12.269178,2.51183290238059
25335,2020-09-01 10:03:12.628657,2.51183290238059
25336,2020-09-01 10:03:12.970665,2.51183290238059
25337,2020-09-01 10:03:13.221711,2.51183290238059
25338,2020-09-01 10:03:13.530544,2.51771067445033
25339,2020-09-01 10:03:13.764430,2.51771067445033
25340,2020-09-01 10:03:14.062056,2.51771067445033
25341,2020-09-01 10:03:14.363008,2.51771067445033
25342,2020-09-01 10:03:14.704431,2.51771067445033
25343,2020-09-01 10:03:15.066762,2.51771067445033
25344,2020-09-01 10:03:15.402841,2.51771067445033
25345,2020-09-01 10:03:15.681351,2.51771067445033
25346,2020-09-01 10:03:16.028984,2.51771067445033
25347,2020-09-01 10:03:16.319990,2.51771067445033
25348,2020-09-01 10:03:16.617080,2.52256758736007
25349,2020-09-01 10:03:16.864581,2.52256758736007
25350,2020-09-01 10:03:17.205220,2.52256758736007
25351,2020-09-01 10:03:17.525389,2.52256758736007
25352,2020-09-01 10:03:17.803433,2.52256758736007
25353,2020-09-01 10:03:18.106681,2.52256758736007
25354,2020-09-01 10:03:18.425322,2.52256758736007
25355,2020-09-01 10:03:18.691313,2.52256758736007
25356,2020-09-01 10:03:19.028364,2.52743084396855
25357,2020-09-01 10:03:19.449687,2.52743084396855
25358,2020-09-01 10:03:19.741813,2.52743084396855
25359,2020-09-01 10:03:20.004074,2.52743084396855
25360,2020-09-01 10:03:20.325998,2.52743084396855
25361,2020-09-01 10:03:20.580983,2.52743084396855
25362,2020-09-01 10:03:20.864696,2.52743084396855
25363,2020-09-01 10:03:21.216889,2.52743084396855
25364,2020-09-01 10:03:21.550910,2.52743084396855
25365,2020-09-01 10:03:21.826973,2.53230036900322
25366,2020-09-01 10:03:22.148898,2.53230036900322
25367,2020-09-01 10:03:22.437086,2.53230036900322
25368,2020-09-01 10:03:22.768725,2.53230036900322
25369,2020-09-01 10:03:23.050632,2.53230036900322
25370,2020-09-01 10:03:23.372675,2.53230036900322
25371,2020-09-01 10:03:23.725955,2.53230036900322
25372,2020-09-01 10:03:24.024547,2.53230036900322
25373,2020-09-01 10:03:24.268902,2.53230036900322
25374,2020-09-01 10:03:24.562833,2.53717608754049
25375,2020-09-01 10:03:24.800546,2.53717608754049
25376,2020-09-01 10:03:25.119303,2.53717608754049
25377,2020-09-01 10:03:25.447242,2.53717608754049
25378,2020-09-01 10:03:25.704605,2.53717608754049
25379,2020-09-01 10:03:26.040668,2.53717608754049
25380,2020-09-01 10:03:26.317320,2.53717608754049
25381,2020-09-01 10:03:26.667250,2.53717608754049
25382,2020-09-01 10:03:26.988735,2.53717608754049
25383,2020-09-01 10:03:27.263834,2.53717608754049
25384,2020-09-01 10:03:27.565672,2.54205792500451
25385,2020-09-01 10:03:27.860077,2.54205792500451
25386,2020-09-01 10:03:28.169565,2.54205792500451
25387,2020-09-01 10:03:28.453466,2.54205792500451
25388,2020-09-01 10:03:28.755206,2.54205792500451
25389,2020-09-01 10:03:29.031672,2.54205792500451
25390,2020-09-01 10:03:29.372560,2.54205792500451
25391,2020-09-01 10:03:29.657020,2.54205792500451
25392,2020-09-01 10:03:30.020649,2.54205792500451
25393,2020-09-01 10:03:30.338620,2.54205792500451
25394,2020-09-01 10:03:30.689521,2.56506294315243
25395,2020-09-01 10:03:31.068241,2.56506294315243
25396,2020-09-01 10:03:31.384070,2.56506294315243
25397,2020-09-01 10:03:31.723708,2.56506294315243
25398,2020-09-01 10:03:32.034786,2.56506294315243
25399,2020-09-01 10:03:32.349133,2.56506294315243
25400,2020-09-01 10:03:32.669892,2.56506294315243
25401,2020-09-01 10:03:32.989933,2.56506294315243
25402,2020-09-01 10:03:33.303261,2.58801224358265
25403,2020-09-01 10:03:33.583767,2.58801224358265
25404,2020-09-01 10:03:33.840792,2.58801224358265
25405,2020-09-01 10:03:34.220198,2.58801224358265
25406,2020-09-01 10:03:34.482412,2.58801224358265
25407,2020-09-01 10:03:34.768166,2.58801224358265
25408,2020-09-01 10:03:34.993876,2.58801224358265
25409,2020-09-01 10:03:35.365509,2.6109060570524
25410,2020-09-01 10:03:35.768160,2.6109060570524
25411,2020-09-01 10:03:36.064064,2.6109060570524
25412,2020-09-01 10:03:36.390512,2.6109060570524
25413,2020-09-01 10:03:36.723272,2.6109060570524
25414,2020-09-01 10:03:37.025924,2.6109060570524
25415,2020-09-01 10:03:37.439162,2.6109060570524
25416,2020-09-01 10:03:37.760091,2.6109060570524
25417,2020-09-01 10:03:38.055722,2.6109060570524
25418,2020-09-01 10:03:38.355034,2.6337446131036
25419,2020-09-01 10:03:38.616545,2.6337446131036
25420,2020-09-01 10:03:38.967586,2.6337446131036
25421,2020-09-01 10:03:39.343058,2.6337446131036
25422,2020-09-01 10:03:39.703832,2.6337446131036
25423,2020-09-01 10:03:40.028640,2.6337446131036
25424,2020-09-01 10:03:40.322139,2.6337446131036
25425,2020-09-01 10:03:40.613111,2.6337446131036
25426,2020-09-01 10:03:40.867402,2.6337446131036
25427,2020-09-01 10:03:41.179724,2.6337446131036
25428,2020-09-01 10:03:41.594937,2.65652814007136
25429,2020-09-01 10:03:41.852672,2.65652814007136
25430,2020-09-01 10:03:42.106139,2.65652814007136
25431,2020-09-01 10:03:42.372410,2.65652814007136
25432,2020-09-01 10:03:42.644098,2.65652814007136
25433,2020-09-01 10:03:42.884519,2.65652814007136
25434,2020-09-01 10:03:43.147870,2.65652814007136
25435,2020-09-01 10:03:43.480122,2.65652814007136
25436,2020-09-01 10:03:43.823694,2.65652814007136
25437,2020-09-01 10:03:44.230500,2.66039202332493
25438,2020-09-01 10:03:44.504560,2.66039202332493
25439,2020-09-01 10:03:44.789233,2.66039202332493
25440,2020-09-01 10:03:45.123394,2.66039202332493
25441,2020-09-01 10:03:45.466602,2.66039202332493
25442,2020-09-01 10:03:45.798730,2.66039202332493
25443,2020-09-01 10:03:46.070755,2.66039202332493
25444,2020-09-01 10:03:46.368735,2.66039202332493
25445,2020-09-01 10:03:46.680296,2.66039202332493
25446,2020-09-01 10:03:46.963800,2.69438959599023
25447,2020-09-01 10:03:47.287199,2.69438959599023
25448,2020-09-01 10:03:47.556769,2.69438959599023
25449,2020-09-01 10:03:47.890089,2.69438959599023
25450,2020-09-01 10:03:48.276554,2.69438959599023
25451,2020-09-01 10:03:48.602071,2.69438959599023
25452,2020-09-01 10:03:48.883635,2.69438959599023
25453,2020-09-01 10:03:49.213868,2.69438959599023
25454,2020-09-01 10:03:49.555577,2.73527695920926
25455,2020-09-01 10:03:49.862728,2.73527695920926
25456,2020-09-01 10:03:50.141585,2.73527695920926
25457,2020-09-01 10:03:50.515399,2.73527695920926
25458,2020-09-01 10:03:50.844868,2.73527695920926
25459,2020-09-01 10:03:51.104910,2.73527695920926
25460,2020-09-01 10:03:51.357211,2.73527695920926
25461,2020-09-01 10:03:51.663231,2.73527695920926
25462,2020-09-01 10:03:51.934100,2.73527695920926
25463,2020-09-01 10:03:52.256464,2.73527695920926
25464,2020-09-01 10:03:52.675013,2.73527695920926
25465,2020-09-01 10:03:52.942892,2.77607584252642
25466,2020-09-01 10:03:53.227855,2.77607584252642
25467,2020-09-01 10:03:53.547004,2.77607584252642
25468,2020-09-01 10:03:53.819112,2.77607584252642
25469,2020-09-01 10:03:54.166217,2.77607584252642
25470,2020-09-01 10:03:54.410208,2.77607584252642
25471,2020-09-01 10:03:54.704678,2.77607584252642
25472,2020-09-01 10:03:55.023956,2.77607584252642
25473,2020-09-01 10:03:55.315782,2.77607584252642
25474,2020-09-01 10:03:55.625296,2.81678643292116
25475,2020-09-01 10:03:56.003121,2.81678643292116
25476,2020-09-01 10:03:56.357813,2.81678643292116
25477,2020-09-01 10:03:56.654000,2.81678643292116
25478,2020-09-01 10:03:56.915075,2.81678643292116
25479,2020-09-01 10:03:57.242046,2.81678643292116
25480,2020-09-01 10:03:57.568465,2.81678643292116
25481,2020-09-01 10:03:57.797430,2.81678643292116
25482,2020-09-01 10:03:58.053716,2.81678643292116
25483,2020-09-01 10:03:58.360021,2.81678643292116
25484,2020-09-01 10:03:58.695687,2.81678643292116
25485,2020-09-01 10:03:59.085217,2.85740891655915
25486,2020-09-01 10:03:59.473862,2.85740891655915
25487,2020-09-01 10:03:59.748011,2.85740891655915
25488,2020-09-01 10:04:00.052128,2.85740891655915
25489,2020-09-01 10:04:00.333507,2.85740891655915
25490,2020-09-01 10:04:00.648789,2.85740891655915
25491,2020-09-01 10:04:01.006512,2.85740891655915
25492,2020-09-01 10:04:01.355993,2.85740891655915
25493,2020-09-01 10:04:01.718512,2.85740891655915
25494,2020-09-01 10:04:02.050841,2.89794347880529
25495,2020-09-01 10:04:02.292773,2.89794347880529
25496,2020-09-01 10:04:02.637901,2.89794347880529
25497,2020-09-01 10:04:03.000920,2.89794347880529
25498,2020-09-01 10:04:03.356786,2.89794347880529
25499,2020-09-01 10:04:03.648902,2.89794347880529
25500,2020-09-01 10:04:04.012985,2.89794347880529
25501,2020-09-01 10:04:04.360398,2.93839030423639
25502,2020-09-01 10:04:04.715883,2.93839030423639
25503,2020-09-01 10:04:05.071415,2.93839030423639
25504,2020-09-01 10:04:05.360620,2.93839030423639
25505,2020-09-01 10:04:05.676841,2.93839030423639
25506,2020-09-01 10:04:05.994381,2.93839030423639
25507,2020-09-01 10:04:06.349903,2.93839030423639
25508,2020-09-01 10:04:06.693305,2.93839030423639
25509,2020-09-01 10:04:07.004328,2.93839030423639
25510,2020-09-01 10:04:07.283116,2.93839030423639
25511,2020-09-01 10:04:07.572728,2.9854011705383
25512,2020-09-01 10:04:07.919541,2.9854011705383
25513,2020-09-01 10:04:08.133170,2.9854011705383
25514,2020-09-01 10:04:08.485748,2.9854011705383
25515,2020-09-01 10:04:08.772120,2.9854011705383
25516,2020-09-01 10:04:09.122253,2.9854011705383
25517,2020-09-01 10:04:09.476555,2.9854011705383
25518,2020-09-01 10:04:09.750700,2.9854011705383
25519,2020-09-01 10:04:10.095330,2.9854011705383
25520,2020-09-01 10:04:10.465838,3.03231519062831
25521,2020-09-01 10:04:10.747647,3.03231519062831
25522,2020-09-01 10:04:11.150744,3.03231519062831
25523,2020-09-01 10:04:11.491899,3.03231519062831
25524,2020-09-01 10:04:11.819467,3.03231519062831
25525,2020-09-01 10:04:12.094382,3.03231519062831
25526,2020-09-01 10:04:12.369336,3.03231519062831
25527,2020-09-01 10:04:12.669538,3.03231519062831
25528,2020-09-01 10:04:12.930821,3.07913256539896
25529,2020-09-01 10:04:13.304155,3.07913256539896
25530,2020-09-01 10:04:13.602583,3.07913256539896
25531,2020-09-01 10:04:13.960863,3.07913256539896
25532,2020-09-01 10:04:14.310524,3.07913256539896
25533,2020-09-01 10:04:14.677974,3.07913256539896
25534,2020-09-01 10:04:14.920380,3.07913256539896
25535,2020-09-01 10:04:15.239478,3.07913256539896
25536,2020-09-01 10:04:15.545722,3.07913256539896
25537,2020-09-01 10:04:15.930954,3.12585349478954
25538,2020-09-01 10:04:16.259584,3.12585349478954
25539,2020-09-01 10:04:16.541771,3.12585349478954
25540,2020-09-01 10:04:16.868076,3.12585349478954
25541,2020-09-01 10:04:17.148884,3.12585349478954
25542,2020-09-01 10:04:17.483430,3.12585349478954
25543,2020-09-01 10:04:17.773772,3.12585349478954
25544,2020-09-01 10:04:18.066676,3.12585349478954
25545,2020-09-01 10:04:18.317767,3.12585349478954
25546,2020-09-01 10:04:18.636151,3.12585349478954
25547,2020-09-01 10:04:18.989936,3.12585349478954
25548,2020-09-01 10:04:19.333696,3.17247817780306
25549,2020-09-01 10:04:19.613873,3.17247817780306
25550,2020-09-01 10:04:19.951850,3.17247817780306
25551,2020-09-01 10:04:20.203919,3.17247817780306
25552,2020-09-01 10:04:20.469218,3.17247817780306
25553,2020-09-01 10:04:20.860345,3.17247817780306
25554,2020-09-01 10:04:21.229060,3.17247817780306
25555,2020-09-01 10:04:21.591538,3.17247817780306
25556,2020-09-01 10:04:21.944133,3.21900681252284
25557,2020-09-01 10:04:22.293947,3.21900681252284
25558,2020-09-01 10:04:22.622831,3.21900681252284
25559,2020-09-01 10:04:22.909062,3.21900681252284
25560,2020-09-01 10:04:23.161052,3.21900681252284
25561,2020-09-01 10:04:23.461495,3.21900681252284
25562,2020-09-01 10:04:23.763469,3.21900681252284
25563,2020-09-01 10:04:24.118422,3.21900681252284
25564,2020-09-01 10:04:24.461799,3.21900681252284
25565,2020-09-01 10:04:24.839763,3.26543959612857
25566,2020-09-01 10:04:25.183596,3.26543959612857
25567,2020-09-01 10:04:25.500419,3.26543959612857
25568,2020-09-01 10:04:25.835344,3.26543959612857
25569,2020-09-01 10:04:26.104145,3.26543959612857
25570,2020-09-01 10:04:26.341940,3.26543959612857
25571,2020-09-01 10:04:26.660481,3.26543959612857
25572,2020-09-01 10:04:26.956351,3.26543959612857
25573,2020-09-01 10:04:27.279874,3.26543959612857
25574,2020-09-01 10:04:27.576525,3.26543959612857
25575,2020-09-01 10:04:27.875703,3.31177672491194
25576,2020-09-01 10:04:28.216339,3.31177672491194
25577,2020-09-01 10:04:28.544271,3.31177672491194
25578,2020-09-01 10:04:28.887618,3.31177672491194
25579,2020-09-01 10:04:29.259861,3.31177672491194
25580,2020-09-01 10:04:29.568165,3.31177672491194
25581,2020-09-01 10:04:29.899263,3.31177672491194
25582,2020-09-01 10:04:30.242185,3.3580183942918
25583,2020-09-01 10:04:30.551394,3.3580183942918
25584,2020-09-01 10:04:30.813859,3.3580183942918
25585,2020-09-01 10:04:31.140928,3.3580183942918
25586,2020-09-01 10:04:31.545749,3.3580183942918
25587,2020-09-01 10:04:31.893042,3.3580183942918
25588,2020-09-01 10:04:32.202330,3.3580183942918
25589,2020-09-01 10:04:32.467314,3.3580183942918
25590,2020-09-01 10:04:32.802643,3.3580183942918
25591,2020-09-01 10:04:33.154607,3.40416479882904
25592,2020-09-01 10:04:33.521665,3.40416479882904
25593,2020-09-01 10:04:33.898404,3.40416479882904
25594,2020-09-01 10:04:34.283117,3.40416479882904
25595,2020-09-01 10:04:34.650683,3.40416479882904
25596,2020-09-01 10:04:34.974788,3.40416479882904
25597,2020-09-01 10:04:35.271440,3.40416479882904
25598,2020-09-01 10:04:35.592217,3.40416479882904
25599,2020-09-01 10:04:35.948664,3.40416479882904
25600,2020-09-01 10:04:36.294474,3.45021613224093
25601,2020-09-01 10:04:36.634607,3.45021613224093
25602,2020-09-01 10:04:36.983910,3.45021613224093
25603,2020-09-01 10:04:37.404138,3.45021613224093
25604,2020-09-01 10:04:37.660744,3.45021613224093
25605,2020-09-01 10:04:37.990442,3.45021613224093
25606,2020-09-01 10:04:38.384518,3.45021613224093
25607,2020-09-01 10:04:38.700493,3.45021613224093
25608,2020-09-01 10:04:38.968789,3.45021613224093
25609,2020-09-01 10:04:39.302873,3.45021613224093
25610,2020-09-01 10:04:39.674741,3.49617258741507
25611,2020-09-01 10:04:39.940997,3.49617258741507
25612,2020-09-01 10:04:40.249063,3.49617258741507
25613,2020-09-01 10:04:40.639699,3.49617258741507
25614,2020-09-01 10:04:40.952344,3.49617258741507
25615,2020-09-01 10:04:41.207546,3.49617258741507
25616,2020-09-01 10:04:41.457944,3.49617258741507
25617,2020-09-01 10:04:41.746960,3.49617258741507
25618,2020-09-01 10:04:42.103350,3.55111320865873
25619,2020-09-01 10:04:42.450913,3.55111320865873
25620,2020-09-01 10:04:42.779526,3.55111320865873
25621,2020-09-01 10:04:43.100402,3.55111320865873
25622,2020-09-01 10:04:43.406344,3.55111320865873
25623,2020-09-01 10:04:43.829497,3.55111320865873
25624,2020-09-01 10:04:44.211942,3.55111320865873
25625,2020-09-01 10:04:44.542978,3.55111320865873
25626,2020-09-01 10:04:44.911478,3.55111320865873
25627,2020-09-01 10:04:45.297310,3.60594906189075
25628,2020-09-01 10:04:45.589988,3.60594906189075
25629,2020-09-01 10:04:45.926269,3.60594906189075
25630,2020-09-01 10:04:46.296254,3.60594906189075
25631,2020-09-01 10:04:46.587961,3.60594906189075
25632,2020-09-01 10:04:46.858114,3.60594906189075
25633,2020-09-01 10:04:47.182954,3.60594906189075
25634,2020-09-01 10:04:47.433869,3.60594906189075
25635,2020-09-01 10:04:47.790151,3.60594906189075
25636,2020-09-01 10:04:48.121320,3.60594906189075
25637,2020-09-01 10:04:48.377121,3.66068035678548
25638,2020-09-01 10:04:48.693911,3.66068035678548
25639,2020-09-01 10:04:48.948338,3.66068035678548
25640,2020-09-01 10:04:49.211607,3.66068035678548
25641,2020-09-01 10:04:49.487226,3.66068035678548
25642,2020-09-01 10:04:49.834010,3.66068035678548
25643,2020-09-01 10:04:50.148465,3.66068035678548
25644,2020-09-01 10:04:50.411400,3.66068035678548
25645,2020-09-01 10:04:50.702031,3.66068035678548
25646,2020-09-01 10:04:51.060062,3.71530730197
25647,2020-09-01 10:04:51.366707,3.71530730197
25648,2020-09-01 10:04:51.646976,3.71530730197
25649,2020-09-01 10:04:51.940462,3.71530730197
25650,2020-09-01 10:04:52.246456,3.71530730197
25651,2020-09-01 10:04:52.538846,3.71530730197
25652,2020-09-01 10:04:52.884918,3.71530730197
25653,2020-09-01 10:04:53.244692,3.71530730197
25654,2020-09-01 10:04:53.562829,3.71530730197
25655,2020-09-01 10:04:53.808975,3.71530730197
25656,2020-09-01 10:04:54.100091,3.71530730197
25657,2020-09-01 10:04:54.419695,3.76983010504429
25658,2020-09-01 10:04:54.748212,3.76983010504429
25659,2020-09-01 10:04:55.127249,3.76983010504429
25660,2020-09-01 10:04:55.391400,3.76983010504429
25661,2020-09-01 10:04:55.738913,3.76983010504429
25662,2020-09-01 10:04:55.999372,3.76983010504429
25663,2020-09-01 10:04:56.272044,3.76983010504429
25664,2020-09-01 10:04:56.556774,3.76983010504429
25665,2020-09-01 10:04:56.830236,3.76983010504429
25666,2020-09-01 10:04:57.165816,3.76983010504429
25667,2020-09-01 10:04:57.532042,3.82424897260074
25668,2020-09-01 10:04:57.813664,3.82424897260074
25669,2020-09-01 10:04:58.124394,3.82424897260074
25670,2020-09-01 10:04:58.467891,3.82424897260074
25671,2020-09-01 10:04:58.838754,3.82424897260074
25672,2020-09-01 10:04:59.128566,3.82424897260074
25673,2020-09-01 10:04:59.437316,3.82424897260074
25674,2020-09-01 10:04:59.744859,3.82424897260074
25675,2020-09-01 10:05:00.123551,3.87856411024313
25676,2020-09-01 10:05:00.467414,3.87856411024313
25677,2020-09-01 10:05:00.809787,3.87856411024313
25678,2020-09-01 10:05:01.090478,3.87856411024313
25679,2020-09-01 10:05:01.462133,3.87856411024313
25680,2020-09-01 10:05:01.822641,3.87856411024313
25681,2020-09-01 10:05:02.100902,3.87856411024313
25682,2020-09-01 10:05:02.453576,3.87856411024313
25683,2020-09-01 10:05:02.773500,3.87856411024313
25684,2020-09-01 10:05:03.054689,3.87856411024313
25685,2020-09-01 10:05:03.406034,3.93277572260509
25686,2020-09-01 10:05:03.679914,3.93277572260509
25687,2020-09-01 10:05:04.068046,3.93277572260509
25688,2020-09-01 10:05:04.410451,3.93277572260509
25689,2020-09-01 10:05:04.814072,3.93277572260509
25690,2020-09-01 10:05:05.078386,3.93277572260509
25691,2020-09-01 10:05:05.314149,3.93277572260509
25692,2020-09-01 10:05:05.616499,3.93277572260509
25693,2020-09-01 10:05:05.943649,3.93277572260509
25694,2020-09-01 10:05:06.382012,3.98688401336791
25695,2020-09-01 10:05:06.725484,3.98688401336791
25696,2020-09-01 10:05:07.071920,3.98688401336791
25697,2020-09-01 10:05:07.368622,3.98688401336791
25698,2020-09-01 10:05:07.629780,3.98688401336791
25699,2020-09-01 10:05:07.910830,3.98688401336791
25700,2020-09-01 10:05:08.205016,3.98688401336791
25701,2020-09-01 10:05:08.589875,3.98688401336791
25702,2020-09-01 10:05:08.897731,3.98688401336791
25703,2020-09-01 10:05:09.208430,4.04088918527805
25704,2020-09-01 10:05:09.502531,4.04088918527805
25705,2020-09-01 10:05:09.771084,4.04088918527805
25706,2020-09-01 10:05:10.020055,4.04088918527805
25707,2020-09-01 10:05:10.334990,4.04088918527805
25708,2020-09-01 10:05:10.583293,4.04088918527805
25709,2020-09-01 10:05:10.875313,4.04088918527805
25710,2020-09-01 10:05:11.246283,4.04088918527805
25711,2020-09-01 10:05:11.488220,4.04088918527805
25712,2020-09-01 10:05:11.807844,4.09479144016396
25713,2020-09-01 10:05:12.069865,4.09479144016396
25714,2020-09-01 10:05:12.443144,4.09479144016396
25715,2020-09-01 10:05:12.711752,4.09479144016396
25716,2020-09-01 10:05:12.980579,4.09479144016396
25717,2020-09-01 10:05:13.274406,4.09479144016396
25718,2020-09-01 10:05:13.556440,4.09479144016396
25719,2020-09-01 10:05:13.846412,4.09479144016396
25720,2020-09-01 10:05:14.175582,4.09479144016396
25721,2020-09-01 10:05:14.441901,4.09479144016396
25722,2020-09-01 10:05:14.794399,4.14859097895236
25723,2020-09-01 10:05:15.147644,4.14859097895236
25724,2020-09-01 10:05:15.467800,4.14859097895236
25725,2020-09-01 10:05:15.806450,4.14859097895236
25726,2020-09-01 10:05:16.115726,4.14859097895236
25727,2020-09-01 10:05:16.457568,4.14859097895236
25728,2020-09-01 10:05:16.705273,4.14859097895236
25729,2020-09-01 10:05:17.009492,4.14859097895236
25730,2020-09-01 10:05:17.444122,4.19725454606171
25731,2020-09-01 10:05:17.836803,4.19725454606171
25732,2020-09-01 10:05:18.196216,4.19725454606171
25733,2020-09-01 10:05:18.612091,4.19725454606171
25734,2020-09-01 10:05:18.968877,4.19725454606171
25735,2020-09-01 10:05:19.293086,4.19725454606171
25736,2020-09-01 10:05:19.536377,4.19725454606171
25737,2020-09-01 10:05:19.900505,4.19725454606171
25738,2020-09-01 10:05:20.247466,4.24582225199497
25739,2020-09-01 10:05:20.529866,4.24582225199497
25740,2020-09-01 10:05:20.832231,4.24582225199497
25741,2020-09-01 10:05:21.209601,4.24582225199497
25742,2020-09-01 10:05:21.607510,4.24582225199497
25743,2020-09-01 10:05:21.968320,4.24582225199497
25744,2020-09-01 10:05:22.322438,4.24582225199497
25745,2020-09-01 10:05:22.711388,4.24582225199497
25746,2020-09-01 10:05:23.083018,4.24582225199497
25747,2020-09-01 10:05:23.344263,4.24582225199497
25748,2020-09-01 10:05:23.601756,4.24582225199497
25749,2020-09-01 10:05:23.923052,4.29429428436056
25750,2020-09-01 10:05:24.219420,4.29429428436056
25751,2020-09-01 10:05:24.575595,4.29429428436056
25752,2020-09-01 10:05:24.925829,4.29429428436056
25753,2020-09-01 10:05:25.259096,4.29429428436056
25754,2020-09-01 10:05:25.651793,4.29429428436056
25755,2020-09-01 10:05:25.998687,4.29429428436056
25756,2020-09-01 10:05:26.339825,4.29429428436056
25757,2020-09-01 10:05:26.778818,4.29429428436056
25758,2020-09-01 10:05:27.114574,4.34267083004842
25759,2020-09-01 10:05:27.499750,4.34267083004842
25760,2020-09-01 10:05:27.884335,4.34267083004842
25761,2020-09-01 10:05:28.169569,4.34267083004842
25762,2020-09-01 10:05:28.508345,4.34267083004842
25763,2020-09-01 10:05:28.756627,4.34267083004842
25764,2020-09-01 10:05:29.217817,4.34267083004842
25765,2020-09-01 10:05:29.545822,4.34267083004842
25766,2020-09-01 10:05:29.880776,4.34267083004842
25767,2020-09-01 10:05:30.114273,4.34267083004842
25768,2020-09-01 10:05:30.395833,4.34267083004842
25769,2020-09-01 10:05:30.661778,4.34267083004842
25770,2020-09-01 10:05:30.967021,4.34267083004842
25771,2020-09-01 10:05:31.255169,4.34267083004842
25772,2020-09-01 10:05:31.519994,4.34267083004842
25773,2020-09-01 10:05:31.719339,4.34267083004842
25774,2020-09-01 10:05:31.841965,4.34267083004842
